mdot_DH_result_kgpers,T_return_DH_result_K,T_supply_DH_result_K,A_hex_heating_design_m2,A_hex_dhw_design_m2,Q_heating_W,Q_dhw_W
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.177,319.870,338.000,28.541,0.787,86936.000,2360.000
1.029,318.480,338.000,28.541,0.787,77728.000,6286.000
0.913,317.071,338.000,28.541,0.787,69551.000,10419.000
0.741,315.721,338.000,28.541,0.787,58678.000,10410.000
0.642,315.239,338.000,28.541,0.787,52745.000,8341.000
0.591,315.670,338.000,28.541,0.787,51029.000,4226.000
0.522,314.539,338.000,28.541,0.787,44988.000,6273.000
0.464,312.846,338.000,28.541,0.787,38454.000,10395.000
0.440,313.079,338.000,28.541,0.787,37569.000,8330.000
0.431,313.523,338.000,28.541,0.787,37877.000,6271.000
0.446,314.792,338.000,28.541,0.787,41120.000,2214.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.243,320.185,338.000,28.541,0.787,90218.000,2490.000
1.147,319.164,338.000,28.541,0.787,84104.000,6320.000
1.092,318.252,338.000,28.541,0.787,79786.000,10486.000
0.910,317.043,338.000,28.541,0.787,69371.000,10475.000
0.810,316.646,338.000,28.541,0.787,63957.000,8395.000
0.721,316.741,338.000,28.541,0.787,59936.000,4252.000
0.658,315.817,338.000,28.541,0.787,54827.000,6313.000
0.649,314.874,338.000,28.541,0.787,52346.000,10470.000
0.627,315.089,338.000,28.541,0.787,51675.000,8394.000
0.627,315.531,338.000,28.541,0.787,52633.000,6326.000
0.618,316.341,338.000,28.541,0.787,53818.000,2237.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.067,298.916,305.211,28.541,0.787,54446.000,0.000
2.009,298.549,304.812,28.541,0.787,52660.000,0.000
1.952,298.184,304.416,28.541,0.787,50902.000,0.000
1.912,297.929,304.138,28.541,0.787,49673.000,0.000
1.869,297.659,303.844,28.541,0.787,48384.000,0.000
1.832,297.420,303.584,28.541,0.787,47244.000,0.000
1.794,297.183,303.325,28.541,0.787,46119.000,0.000
4.381,333.591,345.828,28.541,0.787,220873.000,3519.000
4.337,331.384,343.002,28.541,0.787,204496.000,6353.000
4.306,329.462,340.645,28.541,0.787,191020.000,10526.000
4.040,327.172,338.000,28.541,0.787,172530.000,10522.000
3.299,325.976,338.000,28.541,0.787,157586.000,8431.000
2.760,325.089,338.000,28.541,0.787,144867.000,4273.000
2.419,324.066,338.000,28.541,0.787,134722.000,6344.000
2.135,322.866,338.000,28.541,0.787,124697.000,10508.000
1.905,322.276,338.000,28.541,0.787,116950.000,8423.000
1.710,321.758,338.000,28.541,0.787,109912.000,6342.000
1.552,321.581,338.000,28.541,0.787,104433.000,2240.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.833,325.381,338.000,28.541,0.787,147093.000,2522.000
2.479,324.228,338.000,28.541,0.787,136511.000,6340.000
2.237,323.190,338.000,28.541,0.787,128115.000,10507.000
1.845,321.853,338.000,28.541,0.787,114169.000,10503.000
1.578,320.996,338.000,28.541,0.787,103864.000,8415.000
1.363,320.520,338.000,28.541,0.787,95404.000,4264.000
1.224,319.573,338.000,28.541,0.787,88054.000,6330.000
1.153,318.616,338.000,28.541,0.787,83037.000,10490.000
1.062,318.370,338.000,28.541,0.787,78867.000,8405.000
1.001,318.302,338.000,28.541,0.787,76160.000,6328.000
0.943,318.599,338.000,28.541,0.787,74330.000,2235.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.307,324.068,338.000,28.541,0.787,132001.000,2527.000
2.033,322.906,338.000,28.541,0.787,122048.000,6348.000
1.830,321.793,338.000,28.541,0.787,113593.000,10514.000
1.465,320.254,338.000,28.541,0.787,98316.000,10494.000
1.147,318.870,338.000,28.541,0.787,83420.000,8397.000
1.052,318.930,338.000,28.541,0.787,79750.000,4254.000
1.015,318.397,338.000,28.541,0.787,76965.000,6318.000
0.919,317.105,338.000,28.541,0.787,69891.000,10468.000
0.864,317.047,338.000,28.541,0.787,67310.000,8392.000
0.823,317.122,338.000,28.541,0.787,65647.000,6320.000
0.795,317.651,338.000,28.541,0.787,65447.000,2234.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.818,322.544,338.000,28.541,0.787,115066.000,2510.000
1.627,321.428,338.000,28.541,0.787,106507.000,6326.000
1.490,320.370,338.000,28.541,0.787,99434.000,10483.000
1.260,319.220,338.000,28.541,0.787,88551.000,10481.000
1.108,318.642,338.000,28.541,0.787,81331.000,8401.000
0.996,318.594,338.000,28.541,0.787,76631.000,4260.000
0.928,317.834,338.000,28.541,0.787,71933.000,6327.000
0.889,316.883,338.000,28.541,0.787,68046.000,10487.000
0.835,316.836,338.000,28.541,0.787,65538.000,8403.000
0.790,316.869,338.000,28.541,0.787,63544.000,6327.000
0.751,317.350,338.000,28.541,0.787,62707.000,2235.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.854,322.670,338.000,28.541,0.787,116436.000,2517.000
1.709,321.751,338.000,28.541,0.787,109846.000,6347.000
1.559,320.680,338.000,28.541,0.787,102491.000,10519.000
1.299,319.421,338.000,28.541,0.787,90466.000,10519.000
1.112,318.666,338.000,28.541,0.787,81550.000,8431.000
0.996,318.594,338.000,28.541,0.787,76634.000,4275.000
0.897,317.631,338.000,28.541,0.787,70141.000,6347.000
0.911,317.042,338.000,28.541,0.787,69414.000,10518.000
0.870,317.090,338.000,28.541,0.787,67678.000,8430.000
0.832,317.172,338.000,28.541,0.787,66132.000,6347.000
0.780,317.549,338.000,28.541,0.787,64513.000,2243.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.947,298.155,304.384,28.541,0.787,50763.000,0.000
1.901,297.861,304.064,28.541,0.787,49348.000,0.000
1.854,297.564,303.740,28.541,0.787,47928.000,0.000
1.811,297.290,303.442,28.541,0.787,46628.000,0.000
1.770,297.030,303.158,28.541,0.787,45393.000,0.000
1.735,296.810,302.919,28.541,0.787,44360.000,0.000
1.691,296.531,302.614,28.541,0.787,43051.000,0.000
4.374,333.314,345.454,28.541,0.787,218694.000,3497.000
4.325,331.015,342.506,28.541,0.787,201645.000,6336.000
4.294,329.094,340.152,28.541,0.787,188219.000,10498.000
3.919,326.979,338.000,28.541,0.787,170260.000,10494.000
3.209,325.793,338.000,28.541,0.787,155493.000,8410.000
2.707,324.961,338.000,28.541,0.787,143407.000,4261.000
2.322,323.795,338.000,28.541,0.787,131720.000,6328.000
2.052,322.594,338.000,28.541,0.787,121812.000,10487.000
1.829,321.997,338.000,28.541,0.787,114058.000,8402.000
1.659,321.557,338.000,28.541,0.787,107830.000,6326.000
1.516,321.434,338.000,28.541,0.787,102883.000,2235.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.770,325.238,338.000,28.541,0.787,145434.000,2512.000
2.405,324.028,338.000,28.541,0.787,134299.000,6326.000
2.094,322.736,338.000,28.541,0.787,123291.000,10481.000
1.767,321.554,338.000,28.541,0.787,111143.000,10479.000
1.483,320.580,338.000,28.541,0.787,99737.000,8393.000
1.286,320.163,338.000,28.541,0.787,91763.000,4252.000
1.098,318.889,338.000,28.541,0.787,81516.000,6309.000
1.033,317.889,338.000,28.541,0.787,76546.000,10452.000
0.974,317.821,338.000,28.541,0.787,73923.000,8380.000
0.922,317.804,338.000,28.541,0.787,71620.000,6310.000
0.873,318.169,338.000,28.541,0.787,70252.000,2227.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.741,322.274,338.000,28.541,0.787,112083.000,2490.000
1.519,320.982,338.000,28.541,0.787,101915.000,6303.000
1.383,319.865,338.000,28.541,0.787,94547.000,10447.000
1.179,318.773,338.000,28.541,0.787,84413.000,10447.000
1.035,318.208,338.000,28.541,0.787,77358.000,8373.000
0.942,318.269,338.000,28.541,0.787,73552.000,4243.000
0.822,317.109,338.000,28.541,0.787,65541.000,6300.000
0.770,315.967,338.000,28.541,0.787,60594.000,10443.000
0.719,315.922,338.000,28.541,0.787,58039.000,8368.000
0.699,316.163,338.000,28.541,0.787,57617.000,6299.000
0.681,316.835,338.000,28.541,0.787,58110.000,2224.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.460,321.172,338.000,28.541,0.787,100374.000,2489.000
1.310,320.014,338.000,28.541,0.787,92273.000,6306.000
1.205,318.921,338.000,28.541,0.787,85760.000,10449.000
1.022,317.814,338.000,28.541,0.787,75892.000,10446.000
0.917,317.435,338.000,28.541,0.787,70567.000,8370.000
0.842,317.615,338.000,28.541,0.787,67600.000,4241.000
0.738,316.478,338.000,28.541,0.787,60207.000,6298.000
0.673,315.112,338.000,28.541,0.787,54050.000,10439.000
0.622,315.053,338.000,28.541,0.787,51343.000,8363.000
0.612,315.405,338.000,28.541,0.787,51587.000,6298.000
0.610,316.272,338.000,28.541,0.787,53226.000,2225.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.469,321.208,338.000,28.541,0.787,100748.000,2495.000
1.328,320.106,338.000,28.541,0.787,93179.000,6316.000
1.234,319.078,338.000,28.541,0.787,87240.000,10466.000
1.065,318.081,338.000,28.541,0.787,78273.000,10464.000
0.967,317.771,338.000,28.541,0.787,73486.000,8389.000
0.880,317.872,338.000,28.541,0.787,69911.000,4252.000
0.842,317.256,338.000,28.541,0.787,66805.000,6317.000
0.785,316.077,338.000,28.541,0.787,61515.000,10466.000
0.715,315.890,338.000,28.541,0.787,57792.000,8384.000
0.683,316.027,338.000,28.541,0.787,56516.000,6312.000
0.675,316.785,338.000,28.541,0.787,57667.000,2230.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.037,285.510,290.535,28.541,0.787,777.000,0.000
0.193,286.852,291.982,28.541,0.787,4143.000,0.000
0.329,287.837,293.057,28.541,0.787,7189.000,0.000
0.425,288.491,293.775,28.541,0.787,9393.000,0.000
0.511,289.061,294.402,28.541,0.787,11414.000,0.000
0.587,289.558,294.950,28.541,0.787,13242.000,0.000
4.267,329.879,340.822,28.541,0.787,192023.000,3394.000
4.192,327.620,338.000,28.541,0.787,175738.000,6328.000
3.424,326.095,338.000,28.541,0.787,160100.000,10483.000
2.670,324.416,338.000,28.541,0.787,141309.000,10477.000
2.150,323.098,338.000,28.541,0.787,125639.000,8399.000
1.884,322.606,338.000,28.541,0.787,117154.000,4253.000
1.645,321.504,338.000,28.541,0.787,107251.000,6314.000
1.541,320.604,338.000,28.541,0.787,101707.000,10466.000
1.393,320.164,338.000,28.541,0.787,95619.000,8388.000
1.270,319.818,338.000,28.541,0.787,90370.000,6315.000
1.181,319.909,338.000,28.541,0.787,87169.000,2231.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.215,323.806,338.000,28.541,0.787,129038.000,2507.000
1.948,322.624,338.000,28.541,0.787,119030.000,6326.000
1.800,321.682,338.000,28.541,0.787,112432.000,10485.000
1.529,320.549,338.000,28.541,0.787,101175.000,10479.000
1.375,320.072,338.000,28.541,0.787,94777.000,8401.000
1.230,319.888,338.000,28.541,0.787,89037.000,4257.000
1.013,318.386,338.000,28.541,0.787,76872.000,6321.000
0.928,317.168,338.000,28.541,0.787,70416.000,10471.000
0.870,317.095,338.000,28.541,0.787,67717.000,8391.000
0.830,317.166,338.000,28.541,0.787,66030.000,6318.000
0.802,317.700,338.000,28.541,0.787,65895.000,2232.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.603,321.755,338.000,28.541,0.787,106525.000,2496.000
1.407,320.481,338.000,28.541,0.787,96887.000,6308.000
1.264,319.247,338.000,28.541,0.787,88754.000,10453.000
1.009,317.729,338.000,28.541,0.787,75155.000,10438.000
0.860,317.028,338.000,28.541,0.787,67092.000,8354.000
0.796,317.291,338.000,28.541,0.787,64718.000,4237.000
0.698,316.152,338.000,28.541,0.787,57527.000,6291.000
0.606,314.453,338.000,28.541,0.787,49247.000,10419.000
0.612,314.956,338.000,28.541,0.787,50618.000,8361.000
0.608,315.365,338.000,28.541,0.787,51274.000,6299.000
0.605,316.235,338.000,28.541,0.787,52910.000,2225.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.475,321.232,338.000,28.541,0.787,100998.000,2500.000
1.353,320.223,338.000,28.541,0.787,94334.000,6323.000
1.261,319.223,338.000,28.541,0.787,88577.000,10475.000
1.028,317.849,338.000,28.541,0.787,76241.000,10459.000
0.889,317.237,338.000,28.541,0.787,68868.000,8374.000
0.793,317.273,338.000,28.541,0.787,64556.000,4243.000
0.721,316.336,338.000,28.541,0.787,59036.000,6298.000
0.641,314.802,338.000,28.541,0.787,51759.000,10434.000
0.587,314.716,338.000,28.541,0.787,48860.000,8358.000
0.576,315.064,338.000,28.541,0.787,48969.000,6294.000
0.588,316.096,338.000,28.541,0.787,51726.000,2225.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.450,321.130,338.000,28.541,0.787,99926.000,2498.000
1.294,319.935,338.000,28.541,0.787,91509.000,6316.000
1.180,318.776,338.000,28.541,0.787,84485.000,10467.000
0.981,317.536,338.000,28.541,0.787,73546.000,10463.000
0.860,317.033,338.000,28.541,0.787,67132.000,8384.000
0.770,317.106,338.000,28.541,0.787,63093.000,4248.000
0.688,316.068,338.000,28.541,0.787,56848.000,6304.000
0.625,314.651,338.000,28.541,0.787,50668.000,10442.000
0.601,314.857,338.000,28.541,0.787,49886.000,8369.000
0.595,315.249,338.000,28.541,0.787,50378.000,6303.000
0.626,316.404,338.000,28.541,0.787,54353.000,2230.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.933,291.761,297.378,28.541,0.787,21923.000,0.000
0.939,291.799,297.420,28.541,0.787,22079.000,0.000
0.923,291.701,297.312,28.541,0.787,21676.000,0.000
0.925,291.713,297.325,28.541,0.787,21723.000,0.000
0.958,291.923,297.557,28.541,0.787,22594.000,0.000
0.969,291.989,297.629,28.541,0.787,22867.000,0.000
0.988,292.109,297.762,28.541,0.787,23370.000,0.000
4.305,331.045,342.392,28.541,0.787,200993.000,3434.000
4.247,328.644,339.325,28.541,0.787,183545.000,6314.000
3.714,326.630,338.000,28.541,0.787,166233.000,10470.000
2.799,324.739,338.000,28.541,0.787,144868.000,10467.000
2.351,323.711,338.000,28.541,0.787,132207.000,8387.000
2.036,323.109,338.000,28.541,0.787,122620.000,4252.000
1.709,321.756,338.000,28.541,0.787,109852.000,6318.000
1.548,320.636,338.000,28.541,0.787,102021.000,10478.000
1.430,320.332,338.000,28.541,0.787,97305.000,8401.000
1.337,320.140,338.000,28.541,0.787,93564.000,6326.000
1.243,320.219,338.000,28.541,0.787,90295.000,2234.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.543,324.692,338.000,28.541,0.787,139120.000,2526.000
2.293,323.708,338.000,28.541,0.787,130768.000,6355.000
2.152,322.921,338.000,28.541,0.787,125273.000,10535.000
1.804,321.694,338.000,28.541,0.787,112592.000,10530.000
1.580,321.006,338.000,28.541,0.787,103973.000,8439.000
1.382,320.609,338.000,28.541,0.787,96297.000,4278.000
1.290,319.909,338.000,28.541,0.787,91302.000,6352.000
1.218,318.980,338.000,28.541,0.787,86392.000,10522.000
1.097,318.579,338.000,28.541,0.787,80763.000,8430.000
1.009,318.350,338.000,28.541,0.787,76592.000,6345.000
0.943,318.602,338.000,28.541,0.787,74353.000,2242.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.987,323.111,338.000,28.541,0.787,121289.000,2518.000
1.760,321.949,338.000,28.541,0.787,111902.000,6331.000
1.582,320.787,338.000,28.541,0.787,103509.000,10487.000
1.242,319.123,338.000,28.541,0.787,87656.000,10483.000
1.091,318.540,338.000,28.541,0.787,80401.000,8397.000
0.955,318.348,338.000,28.541,0.787,74287.000,4254.000
0.964,318.078,338.000,28.541,0.787,74072.000,6318.000
0.845,316.558,338.000,28.541,0.787,65371.000,10468.000
0.790,316.493,338.000,28.541,0.787,62697.000,8391.000
0.758,316.634,338.000,28.541,0.787,61511.000,6316.000
0.721,317.134,338.000,28.541,0.787,60772.000,2230.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.664,321.984,338.000,28.541,0.787,109018.000,2508.000
1.482,320.814,338.000,28.541,0.787,100266.000,6326.000
1.324,319.557,338.000,28.541,0.787,91691.000,10466.000
1.106,318.336,338.000,28.541,0.787,80525.000,10456.000
0.974,317.820,338.000,28.541,0.787,73912.000,8376.000
0.877,317.853,338.000,28.541,0.787,69745.000,4243.000
0.802,316.962,338.000,28.541,0.787,64278.000,6304.000
0.753,315.822,338.000,28.541,0.787,59456.000,10453.000
0.709,315.838,338.000,28.541,0.787,57377.000,8381.000
0.670,315.920,338.000,28.541,0.787,55652.000,6309.000
0.649,316.586,338.000,28.541,0.787,55928.000,2227.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.420,320.999,338.000,28.541,0.787,98571.000,2492.000
1.276,319.847,338.000,28.541,0.787,90650.000,6317.000
1.119,318.414,338.000,28.541,0.787,81223.000,10471.000
0.857,316.646,338.000,28.541,0.787,66091.000,10464.000
0.734,316.051,338.000,28.541,0.787,59070.000,8384.000
0.666,316.307,338.000,28.541,0.787,56256.000,4249.000
0.554,314.855,338.000,28.541,0.787,47394.000,6304.000
0.544,313.784,338.000,28.541,0.787,44662.000,10456.000
0.546,314.293,338.000,28.541,0.787,45810.000,8381.000
0.558,314.891,338.000,28.541,0.787,47665.000,6315.000
0.588,316.089,338.000,28.541,0.787,51666.000,2235.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.512,295.405,301.382,28.541,0.787,37836.000,0.000
1.474,295.158,301.112,28.541,0.787,36714.000,0.000
1.442,294.961,300.896,28.541,0.787,35819.000,0.000
1.402,294.707,300.617,28.541,0.787,34670.000,0.000
1.362,294.459,300.345,28.541,0.787,33556.000,0.000
1.341,294.324,300.197,28.541,0.787,32954.000,0.000
1.371,294.516,300.408,28.541,0.787,33814.000,0.000
4.343,332.249,344.016,28.541,0.787,210346.000,3497.000
4.285,329.754,340.814,28.541,0.787,191978.000,6326.000
4.242,327.574,338.124,28.541,0.787,176794.000,10478.000
3.276,325.801,338.000,28.541,0.787,156759.000,10464.000
2.693,324.629,338.000,28.541,0.787,142312.000,8382.000
2.295,323.893,338.000,28.541,0.787,131284.000,4247.000
1.989,322.765,338.000,28.541,0.787,120495.000,6304.000
1.700,321.289,338.000,28.541,0.787,108444.000,10445.000
1.498,320.650,338.000,28.541,0.787,100381.000,8369.000
1.359,320.252,338.000,28.541,0.787,94612.000,6299.000
1.297,320.473,338.000,28.541,0.787,92888.000,2225.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.045,323.300,338.000,28.541,0.787,123336.000,2485.000
1.700,321.721,338.000,28.541,0.787,109486.000,6286.000
1.468,320.276,338.000,28.541,0.787,98486.000,10410.000
1.214,318.982,338.000,28.541,0.787,86266.000,10402.000
1.043,318.265,338.000,28.541,0.787,77822.000,8331.000
0.929,318.184,338.000,28.541,0.787,72768.000,4214.000
0.767,316.708,338.000,28.541,0.787,62066.000,6245.000
0.635,314.768,338.000,28.541,0.787,51409.000,10350.000
0.596,314.811,338.000,28.541,0.787,49488.000,8298.000
0.570,315.018,338.000,28.541,0.787,48559.000,6248.000
0.594,316.141,338.000,28.541,0.787,52107.000,2206.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.604,321.758,338.000,28.541,0.787,106551.000,2500.000
1.423,320.549,338.000,28.541,0.787,97606.000,6326.000
1.247,319.152,338.000,28.541,0.787,87922.000,10460.000
0.984,317.561,338.000,28.541,0.787,73709.000,10435.000
0.824,316.761,338.000,28.541,0.787,64859.000,8350.000
0.724,316.765,338.000,28.541,0.787,60132.000,4226.000
0.633,315.605,338.000,28.541,0.787,53088.000,6273.000
0.550,313.874,338.000,28.541,0.787,45164.000,10392.000
0.522,314.047,338.000,28.541,0.787,44027.000,8326.000
0.529,314.601,338.000,28.541,0.787,45512.000,6277.000
0.573,315.962,338.000,28.541,0.787,50593.000,2221.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.418,320.988,338.000,28.541,0.787,98448.000,2489.000
1.155,319.209,338.000,28.541,0.787,84534.000,6296.000
0.947,317.311,338.000,28.541,0.787,71576.000,10434.000
0.717,315.507,338.000,28.541,0.787,57027.000,10421.000
0.640,315.224,338.000,28.541,0.787,52631.000,8357.000
0.592,315.675,338.000,28.541,0.787,51068.000,4234.000
0.508,314.383,338.000,28.541,0.787,43929.000,6288.000
0.446,312.596,338.000,28.541,0.787,36964.000,10423.000
0.445,313.127,338.000,28.541,0.787,37939.000,8354.000
0.473,313.995,338.000,28.541,0.787,41171.000,6292.000
0.490,315.223,338.000,28.541,0.787,44525.000,2222.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.296,320.439,338.000,28.541,0.787,92801.000,2488.000
1.057,318.648,338.000,28.541,0.787,79274.000,6303.000
0.871,316.763,338.000,28.541,0.787,67003.000,10442.000
0.679,315.165,338.000,28.541,0.787,54442.000,10441.000
0.576,314.601,338.000,28.541,0.787,48019.000,8362.000
0.527,315.077,338.000,28.541,0.787,46348.000,4235.000
0.442,313.643,338.000,28.541,0.787,38753.000,6288.000
0.383,311.706,338.000,28.541,0.787,31765.000,10423.000
0.378,312.228,338.000,28.541,0.787,32413.000,8355.000
0.409,313.236,338.000,28.541,0.787,36050.000,6289.000
0.431,314.641,338.000,28.541,0.787,39954.000,2221.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.108,286.174,291.246,28.541,0.787,2293.000,0.000
0.210,286.978,292.119,28.541,0.787,4511.000,0.000
0.304,287.663,292.867,28.541,0.787,6626.000,0.000
0.402,288.338,293.608,28.541,0.787,8868.000,0.000
0.523,289.146,294.496,28.541,0.787,11721.000,0.000
0.606,289.681,295.085,28.541,0.787,13699.000,0.000
4.268,329.912,340.866,28.541,0.787,192276.000,3411.000
4.196,327.626,338.000,28.541,0.787,175808.000,6325.000
3.524,326.287,338.000,28.541,0.787,162288.000,10475.000
2.824,324.799,338.000,28.541,0.787,145529.000,10468.000
2.439,323.956,338.000,28.541,0.787,134915.000,8392.000
2.099,323.311,338.000,28.541,0.787,124829.000,4250.000
1.664,321.580,338.000,28.541,0.787,108030.000,6308.000
1.418,320.034,338.000,28.541,0.787,96163.000,10449.000
1.281,319.606,338.000,28.541,0.787,90264.000,8372.000
1.206,319.483,338.000,28.541,0.787,87137.000,6303.000
1.166,319.834,338.000,28.541,0.787,86417.000,2225.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.301,324.051,338.000,28.541,0.787,131807.000,2504.000
