mdot_DH_result_kgpers,T_return_DH_result_K,T_supply_DH_result_K,A_hex_heating_design_m2,A_hex_dhw_design_m2,Q_heating_W,Q_dhw_W
1.900,322.457,338.000,28.541,0.787,117258.000,6331.000
1.605,320.885,338.000,28.541,0.787,104460.000,10494.000
1.346,319.673,338.000,28.541,0.787,92780.000,10494.000
1.153,318.904,338.000,28.541,0.787,83733.000,8410.000
1.085,319.105,338.000,28.541,0.787,81474.000,4264.000
0.990,318.234,338.000,28.541,0.787,75533.000,6337.000
0.976,317.491,338.000,28.541,0.787,73210.000,10507.000
0.928,317.502,338.000,28.541,0.787,71195.000,8424.000
0.901,317.657,338.000,28.541,0.787,70374.000,6347.000
0.863,318.102,338.000,28.541,0.787,69629.000,2244.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.433,324.408,338.000,28.541,0.787,135867.000,2544.000
2.091,323.090,338.000,28.541,0.787,124072.000,6377.000
1.856,321.886,338.000,28.541,0.787,114586.000,10563.000
1.519,320.496,338.000,28.541,0.787,100706.000,10556.000
1.269,319.528,338.000,28.541,0.787,89613.000,8453.000
1.115,319.271,338.000,28.541,0.787,83070.000,4283.000
0.988,318.224,338.000,28.541,0.787,75445.000,6358.000
0.921,317.111,338.000,28.541,0.787,69992.000,10530.000
0.854,316.979,338.000,28.541,0.787,66732.000,8439.000
0.865,317.409,338.000,28.541,0.787,68190.000,6356.000
0.827,317.860,338.000,28.541,0.787,67444.000,2246.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.092,323.439,338.000,28.541,0.787,124928.000,2532.000
1.915,322.507,338.000,28.541,0.787,117783.000,6357.000
1.598,320.851,338.000,28.541,0.787,104173.000,10528.000
1.341,319.638,338.000,28.541,0.787,92491.000,10523.000
1.130,318.771,338.000,28.541,0.787,82514.000,8431.000
1.052,318.921,338.000,28.541,0.787,79726.000,4273.000
1.002,318.311,338.000,28.541,0.787,76242.000,6342.000
0.983,317.543,338.000,28.541,0.787,73657.000,10508.000
0.873,317.115,338.000,28.541,0.787,67883.000,8424.000
0.848,317.286,338.000,28.541,0.787,67119.000,6342.000
0.812,317.767,338.000,28.541,0.787,66513.000,2242.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.174,323.688,338.000,28.541,0.787,127711.000,2539.000
2.004,322.812,338.000,28.541,0.787,121040.000,6372.000
1.885,321.998,338.000,28.541,0.787,115695.000,10551.000
1.542,320.605,338.000,28.541,0.787,101758.000,10543.000
1.316,319.776,338.000,28.541,0.787,91935.000,8440.000
1.093,319.151,338.000,28.541,0.787,81923.000,4275.000
0.987,318.214,338.000,28.541,0.787,75356.000,6341.000
0.964,317.419,338.000,28.541,0.787,72543.000,10501.000
0.914,317.407,338.000,28.541,0.787,70374.000,8416.000
0.830,317.162,338.000,28.541,0.787,66049.000,6336.000
0.800,317.686,338.000,28.541,0.787,65770.000,2238.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.142,299.399,305.735,28.541,0.787,56806.000,0.000
2.116,299.234,305.556,28.541,0.787,55996.000,0.000
2.092,299.080,305.389,28.541,0.787,55246.000,0.000
2.058,298.858,305.148,28.541,0.787,54164.000,0.000
2.033,298.698,304.974,28.541,0.787,53386.000,0.000
2.021,298.623,304.893,28.541,0.787,53022.000,0.000
1.960,298.237,304.473,28.541,0.787,51157.000,0.000
4.392,333.981,346.357,28.541,0.787,223962.000,3517.000
4.347,331.741,343.481,28.541,0.787,207255.000,6365.000
4.328,330.134,341.545,28.541,0.787,196143.000,10551.000
4.243,327.613,338.179,28.541,0.787,177102.000,10537.000
3.348,326.074,338.000,28.541,0.787,158711.000,8423.000
2.758,325.084,338.000,28.541,0.787,144810.000,4262.000
2.098,323.123,338.000,28.541,0.787,124349.000,6321.000
1.743,321.460,338.000,28.541,0.787,110194.000,10464.000
1.554,320.898,338.000,28.541,0.787,102848.000,8387.000
1.450,320.674,338.000,28.541,0.787,98812.000,6313.000
1.371,320.815,338.000,28.541,0.787,96402.000,2230.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.499,324.580,338.000,28.541,0.787,137832.000,2513.000
2.136,323.238,338.000,28.541,0.787,125634.000,6326.000
1.930,322.170,338.000,28.541,0.787,117413.000,10478.000
1.580,320.776,338.000,28.541,0.787,103396.000,10461.000
1.355,319.976,338.000,28.541,0.787,93807.000,8373.000
1.171,319.583,338.000,28.541,0.787,86039.000,4234.000
1.041,318.556,338.000,28.541,0.787,78430.000,6288.000
0.915,317.084,338.000,28.541,0.787,69663.000,10419.000
0.826,316.782,338.000,28.541,0.787,65028.000,8347.000
0.765,316.686,338.000,28.541,0.787,61942.000,6282.000
0.756,317.380,338.000,28.541,0.787,62984.000,2219.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.543,321.515,338.000,28.541,0.787,103972.000,2489.000
1.340,320.162,338.000,28.541,0.787,93730.000,6297.000
1.205,318.922,338.000,28.541,0.787,85762.000,10431.000
0.985,317.573,338.000,28.541,0.787,73807.000,10416.000
0.862,317.047,338.000,28.541,0.787,67251.000,8338.000
0.773,317.128,338.000,28.541,0.787,63284.000,4217.000
0.642,315.686,338.000,28.541,0.787,53722.000,6251.000
0.548,313.852,338.000,28.541,0.787,45013.000,10364.000
0.485,313.623,338.000,28.541,0.787,41133.000,8294.000
0.473,314.012,338.000,28.541,0.787,41225.000,6247.000
0.529,315.577,338.000,28.541,0.787,47402.000,2210.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.321,320.551,338.000,28.541,0.787,93951.000,2484.000
1.115,318.984,338.000,28.541,0.787,82410.000,6301.000
0.948,317.317,338.000,28.541,0.787,71632.000,10431.000
0.707,315.418,338.000,28.541,0.787,56349.000,10417.000
0.604,314.885,338.000,28.541,0.787,50096.000,8340.000
0.548,315.270,338.000,28.541,0.787,47848.000,4221.000
0.471,313.990,338.000,28.541,0.787,41074.000,6267.000
0.416,312.201,338.000,28.541,0.787,34548.000,10395.000
0.396,312.500,338.000,28.541,0.787,33970.000,8329.000
0.421,313.386,338.000,28.541,0.787,37035.000,6276.000
0.450,314.825,338.000,28.541,0.787,41379.000,2215.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.196,319.951,338.000,28.541,0.787,87865.000,2487.000
1.077,318.767,338.000,28.541,0.787,80381.000,6308.000
0.964,317.429,338.000,28.541,0.787,72576.000,10443.000
0.734,315.656,338.000,28.541,0.787,58169.000,10423.000
0.622,315.054,338.000,28.541,0.787,51356.000,8343.000
0.564,315.427,338.000,28.541,0.787,49086.000,4226.000
0.468,313.963,338.000,28.541,0.787,40880.000,6271.000
0.404,312.028,338.000,28.541,0.787,33535.000,10402.000
0.361,311.987,338.000,28.541,0.787,30956.000,8332.000
0.386,312.950,338.000,28.541,0.787,34209.000,6274.000
0.421,314.533,338.000,28.541,0.787,39126.000,2217.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.366,324.161,338.000,28.541,0.787,133654.000,3344.000
1.863,322.336,338.000,28.541,0.787,115886.000,6262.000
1.448,320.194,338.000,28.541,0.787,97611.000,10351.000
1.182,318.798,338.000,28.541,0.787,84585.000,10359.000
1.019,318.115,338.000,28.541,0.787,76476.000,8303.000
0.883,317.897,338.000,28.541,0.787,70089.000,4197.000
0.678,316.009,338.000,28.541,0.787,56245.000,6220.000
0.527,313.631,338.000,28.541,0.787,43469.000,10311.000
0.501,313.825,338.000,28.541,0.787,42441.000,8269.000
0.489,314.194,338.000,28.541,0.787,42511.000,6225.000
0.528,315.574,338.000,28.541,0.787,47375.000,2197.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.155,319.743,338.000,28.541,0.787,85781.000,2466.000
0.935,317.898,338.000,28.541,0.787,72399.000,6266.000
0.766,315.940,338.000,28.541,0.787,60329.000,10361.000
0.631,314.719,338.000,28.541,0.787,51102.000,10359.000
0.529,314.132,338.000,28.541,0.787,44555.000,8285.000
0.482,314.638,338.000,28.541,0.787,42934.000,4188.000
0.379,312.889,338.000,28.541,0.787,33680.000,6214.000
0.277,309.859,338.000,28.541,0.787,22302.000,10299.000
0.278,310.604,338.000,28.541,0.787,23591.000,8262.000
0.279,311.357,338.000,28.541,0.787,24869.000,6221.000
0.330,313.508,338.000,28.541,0.787,31621.000,2196.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.923,318.435,338.000,28.541,0.787,73076.000,2464.000
0.717,316.309,338.000,28.541,0.787,58811.000,6277.000
0.593,314.339,338.000,28.541,0.787,48386.000,10381.000
0.456,312.759,338.000,28.541,0.787,37859.000,10348.000
0.393,312.468,338.000,28.541,0.787,33717.000,8275.000
0.319,312.697,338.000,28.541,0.787,29555.000,4185.000
0.234,310.526,338.000,28.541,0.787,20658.000,6217.000
0.072,300.890,338.000,28.541,0.787,880.000,10311.000
0.112,305.577,338.000,28.541,0.787,6911.000,8263.000
0.166,308.874,338.000,28.541,0.787,13957.000,6222.000
0.214,311.872,338.000,28.541,0.787,21132.000,2195.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.713,317.034,338.000,28.541,0.787,60147.000,2445.000
0.568,314.999,338.000,28.541,0.787,48412.000,6246.000
0.477,313.026,338.000,28.541,0.787,39528.000,10345.000
0.335,310.947,338.000,28.541,0.787,27586.000,10334.000
0.191,308.622,338.000,28.541,0.787,15269.000,8252.000
0.209,310.907,338.000,28.541,0.787,19541.000,4181.000
0.159,308.676,338.000,28.541,0.787,13271.000,6228.000
0.125,304.989,338.000,28.541,0.787,6926.000,10352.000
0.095,304.496,338.000,28.541,0.787,4972.000,8294.000
0.157,308.603,338.000,28.541,0.787,13026.000,6242.000
0.197,311.593,338.000,28.541,0.787,19554.000,2201.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.937,318.523,338.000,28.541,0.787,73900.000,2481.000
0.693,316.111,338.000,28.541,0.787,57197.000,6299.000
0.438,312.507,338.000,28.541,0.787,36370.000,10395.000
0.268,309.640,338.000,28.541,0.787,21436.000,10369.000
0.177,308.161,338.000,28.541,0.787,13732.000,8289.000
0.164,309.905,338.000,28.541,0.787,15045.000,4193.000
0.083,305.297,338.000,28.541,0.787,5107.000,6227.000
0.065,299.976,338.000,28.541,0.787,0.000,10310.000
0.052,299.976,338.000,28.541,0.787,0.000,8265.000
0.081,305.136,338.000,28.541,0.787,4851.000,6228.000
0.132,310.274,338.000,28.541,0.787,13066.000,2198.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.568,321.529,338.000,28.541,0.787,104832.000,3271.000
1.276,319.851,338.000,28.541,0.787,90643.000,6260.000
0.977,317.523,338.000,28.541,0.787,73333.000,10365.000
0.785,316.104,338.000,28.541,0.787,61569.000,10351.000
0.642,315.265,338.000,28.541,0.787,52829.000,8280.000
0.552,315.329,338.000,28.541,0.787,48238.000,4193.000
0.428,313.494,338.000,28.541,0.787,37679.000,6229.000
0.343,311.080,338.000,28.541,0.787,28273.000,10329.000
0.290,310.829,338.000,28.541,0.787,24691.000,8271.000
0.323,312.070,338.000,28.541,0.787,28802.000,6231.000
0.366,313.933,338.000,28.541,0.787,34646.000,2199.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.009,318.949,338.000,28.541,0.787,77984.000,2466.000
0.753,316.592,338.000,28.541,0.787,61158.000,6282.000
0.560,313.971,338.000,28.541,0.787,45885.000,10408.000
0.384,311.728,338.000,28.541,0.787,31831.000,10391.000
0.300,311.002,338.000,28.541,0.787,25627.000,8314.000
0.270,311.973,338.000,28.541,0.787,25216.000,4207.000
0.172,309.050,338.000,28.541,0.787,14587.000,6242.000
0.083,301.993,338.000,28.541,0.787,2114.000,10339.000
0.100,304.840,338.000,28.541,0.787,5555.000,8289.000
0.173,309.070,338.000,28.541,0.787,14659.000,6244.000
0.222,312.017,338.000,28.541,0.787,21973.000,2205.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.903,318.310,338.000,28.541,0.787,71897.000,2475.000
0.713,316.277,338.000,28.541,0.787,58550.000,6300.000
0.586,314.249,338.000,28.541,0.787,47805.000,10449.000
0.463,312.819,338.000,28.541,0.787,38338.000,10450.000
0.395,312.474,338.000,28.541,0.787,33877.000,8373.000
0.365,313.302,338.000,28.541,0.787,33544.000,4244.000
0.303,311.740,338.000,28.541,0.787,27006.000,6301.000
0.240,308.982,338.000,28.541,0.787,18740.000,10439.000
0.229,309.537,338.000,28.541,0.787,18912.000,8358.000
0.282,311.384,338.000,28.541,0.787,25076.000,6288.000
0.309,313.239,338.000,28.541,0.787,29758.000,2220.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.105,319.478,338.000,28.541,0.787,83156.000,2492.000
0.869,317.448,338.000,28.541,0.787,68471.000,6314.000
0.747,315.764,338.000,28.541,0.787,59065.000,10463.000
0.768,315.940,338.000,28.541,0.787,60437.000,10485.000
0.655,315.366,338.000,28.541,0.787,53716.000,8385.000
0.470,314.498,338.000,28.541,0.787,41964.000,4244.000
0.406,313.199,338.000,28.541,0.787,35806.000,6303.000
0.459,312.774,338.000,28.541,0.787,38065.000,10445.000
0.410,312.679,338.000,28.541,0.787,35124.000,8372.000
0.423,313.415,338.000,28.541,0.787,37223.000,6306.000
0.444,314.767,338.000,28.541,0.787,40928.000,2227.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.427,321.024,338.000,28.541,0.787,98873.000,2510.000
1.111,318.961,338.000,28.541,0.787,82191.000,6323.000
0.922,317.124,338.000,28.541,0.787,70046.000,10467.000
0.719,315.532,338.000,28.541,0.787,57219.000,10443.000
0.619,315.030,338.000,28.541,0.787,51172.000,8383.000
0.541,315.210,338.000,28.541,0.787,47381.000,4241.000
0.519,314.492,338.000,28.541,0.787,44715.000,6296.000
0.412,312.125,338.000,28.541,0.787,34161.000,10420.000
0.394,312.451,338.000,28.541,0.787,33740.000,8354.000
0.411,313.265,338.000,28.541,0.787,36238.000,6290.000
0.473,315.054,338.000,28.541,0.787,43186.000,2227.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.991,292.128,297.782,28.541,0.787,23447.000,0.000
1.067,292.605,298.308,28.541,0.787,25460.000,0.000
1.133,293.020,298.764,28.541,0.787,27234.000,0.000
1.198,293.425,299.210,28.541,0.787,28993.000,0.000
1.233,293.645,299.451,28.541,0.787,29951.000,0.000
1.292,294.018,299.861,28.541,0.787,31593.000,0.000
1.334,294.282,300.151,28.541,0.787,32769.000,0.000
4.337,332.057,343.757,28.541,0.787,208848.000,3491.000
4.293,329.998,341.140,28.541,0.787,193834.000,6362.000
4.268,328.326,339.129,28.541,0.787,182442.000,10537.000
3.494,326.227,338.000,28.541,0.787,161632.000,10526.000
2.761,324.793,338.000,28.541,0.787,144174.000,8435.000
2.163,323.501,338.000,28.541,0.787,126957.000,4272.000
1.885,322.403,338.000,28.541,0.787,116677.000,6340.000
1.690,321.242,338.000,28.541,0.787,108011.000,10503.000
1.418,320.278,338.000,28.541,0.787,96776.000,8414.000
1.299,319.953,338.000,28.541,0.787,91739.000,6330.000
1.235,320.180,338.000,28.541,0.787,89894.000,2235.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.443,324.434,338.000,28.541,0.787,136155.000,2515.000
2.141,323.253,338.000,28.541,0.787,125795.000,6340.000
1.921,322.135,338.000,28.541,0.787,117057.000,10501.000
1.614,320.923,338.000,28.541,0.787,104837.000,10496.000
1.389,320.138,338.000,28.541,0.787,95414.000,8409.000
1.249,319.975,338.000,28.541,0.787,89951.000,4261.000
1.126,319.039,338.000,28.541,0.787,82972.000,6327.000
1.012,317.744,338.000,28.541,0.787,75329.000,10487.000
0.934,317.543,338.000,28.541,0.787,71554.000,8404.000
0.861,317.380,338.000,28.541,0.787,67937.000,6327.000
0.822,317.836,338.000,28.541,0.787,67145.000,2235.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.830,322.587,338.000,28.541,0.787,115529.000,2511.000
1.635,321.461,338.000,28.541,0.787,106848.000,6332.000
1.504,320.436,338.000,28.541,0.787,100078.000,10487.000
1.268,319.264,338.000,28.541,0.787,88956.000,10475.000
1.106,318.640,338.000,28.541,0.787,81259.000,8389.000
1.002,318.637,338.000,28.541,0.787,76979.000,4253.000
0.782,316.816,338.000,28.541,0.787,63040.000,6320.000
0.693,315.283,338.000,28.541,0.787,55388.000,10478.000
0.636,315.177,338.000,28.541,0.787,52339.000,8395.000
0.643,315.683,338.000,28.541,0.787,53765.000,6320.000
0.647,316.572,338.000,28.541,0.787,55809.000,2233.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.608,321.767,338.000,28.541,0.787,106691.000,2510.000
1.353,320.218,338.000,28.541,0.787,94332.000,6328.000
1.273,319.289,338.000,28.541,0.787,89189.000,10485.000
1.096,318.274,338.000,28.541,0.787,79971.000,10478.000
0.883,317.188,338.000,28.541,0.787,68504.000,8392.000
0.780,317.180,338.000,28.541,0.787,63740.000,4252.000
0.714,316.284,338.000,28.541,0.787,58608.000,6309.000
0.644,314.830,338.000,28.541,0.787,51970.000,10452.000
0.623,315.066,338.000,28.541,0.787,51444.000,8369.000
0.572,315.026,338.000,28.541,0.787,48682.000,6299.000
0.570,315.943,338.000,28.541,0.787,50435.000,2225.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.654,321.946,338.000,28.541,0.787,108602.000,2520.000
1.386,320.377,338.000,28.541,0.787,95902.000,6334.000
1.148,318.588,338.000,28.541,0.787,82791.000,10472.000
0.866,316.722,338.000,28.541,0.787,66659.000,10445.000
0.697,315.733,338.000,28.541,0.787,56551.000,8355.000
0.586,315.626,338.000,28.541,0.787,50669.000,4222.000
0.476,314.042,338.000,28.541,0.787,41437.000,6265.000
0.377,311.623,338.000,28.541,0.787,31248.000,10381.000
0.358,311.945,338.000,28.541,0.787,30715.000,8318.000
0.373,312.787,338.000,28.541,0.787,33113.000,6265.000
0.412,314.437,338.000,28.541,0.787,38388.000,2212.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.096,323.379,338.000,28.541,0.787,124902.000,3367.000
1.548,321.106,338.000,28.541,0.787,103168.000,6282.000
1.182,318.794,338.000,28.541,0.787,84605.000,10406.000
0.912,317.064,338.000,28.541,0.787,69492.000,10403.000
0.746,316.162,338.000,28.541,0.787,59900.000,8332.000
0.678,316.400,338.000,28.541,0.787,57031.000,4221.000
0.510,314.417,338.000,28.541,0.787,44106.000,6264.000
0.355,311.267,338.000,28.541,0.787,29311.000,10378.000
0.317,311.295,338.000,28.541,0.787,27144.000,8310.000
0.341,312.343,338.000,28.541,0.787,30399.000,6248.000
0.411,314.433,338.000,28.541,0.787,38362.000,2207.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.185,319.894,338.000,28.541,0.787,87285.000,2495.000
0.871,317.463,338.000,28.541,0.787,68603.000,6296.000
0.657,314.960,338.000,28.541,0.787,52919.000,10406.000
0.445,312.604,338.000,28.541,0.787,36962.000,10378.000
0.329,311.494,338.000,28.541,0.787,28210.000,8298.000
0.266,311.904,338.000,28.541,0.787,24822.000,4191.000
0.146,308.303,338.000,28.541,0.787,11995.000,6214.000
0.065,299.976,338.000,28.541,0.787,0.000,10287.000
0.052,299.976,338.000,28.541,0.787,0.000,8240.000
0.074,304.645,338.000,28.541,0.787,4099.000,6208.000
0.150,310.726,338.000,28.541,0.787,14990.000,2193.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.777,317.481,338.000,28.541,0.787,64228.000,2471.000
0.600,315.302,338.000,28.541,0.787,50726.000,6263.000
0.468,312.912,338.000,28.541,0.787,38811.000,10347.000
0.328,310.826,338.000,28.541,0.787,26972.000,10317.000
0.246,309.970,338.000,28.541,0.787,20655.000,8240.000
0.234,311.361,338.000,28.541,0.787,21851.000,4164.000
0.148,308.358,338.000,28.541,0.787,12167.000,6175.000
0.064,299.976,338.000,28.541,0.787,0.000,10235.000
0.054,300.348,338.000,28.541,0.787,276.000,8200.000
0.081,305.225,338.000,28.541,0.787,4957.000,6179.000
0.148,310.665,338.000,28.541,0.787,14706.000,2181.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.713,317.022,338.000,28.541,0.787,60118.000,2458.000
0.431,313.523,338.000,28.541,0.787,37876.000,6250.000
0.253,309.313,338.000,28.541,0.787,19993.000,10321.000
0.155,306.401,338.000,28.541,0.787,10159.000,10294.000
0.065,301.918,338.000,28.541,0.787,1636.000,8222.000
0.104,308.047,338.000,28.541,0.787,8831.000,4156.000
0.039,299.976,338.000,28.541,0.787,0.000,6161.000
0.064,299.976,338.000,28.541,0.787,0.000,10189.000
0.051,299.976,338.000,28.541,0.787,0.000,8165.000
0.039,299.976,338.000,28.541,0.787,0.000,6153.000
0.031,305.231,338.000,28.541,0.787,2061.000,2176.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.394,314.187,338.000,28.541,0.787,36866.000,2428.000
0.295,311.626,338.000,28.541,0.787,26311.000,6228.000
0.216,308.406,338.000,28.541,0.787,16452.000,10308.000
0.119,304.698,338.000,28.541,0.787,6291.000,10290.000
0.067,302.154,338.000,28.541,0.787,1875.000,8223.000
0.082,307.014,338.000,28.541,0.787,6437.000,4159.000
0.039,299.976,338.000,28.541,0.787,0.000,6167.000
0.064,299.976,338.000,28.541,0.787,0.000,10209.000
0.052,299.976,338.000,28.541,0.787,0.000,8198.000
0.039,299.976,338.000,28.541,0.787,0.000,6190.000
0.072,308.429,338.000,28.541,0.787,6749.000,2187.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
