mdot_DH_result_kgpers,T_return_DH_result_K,T_supply_DH_result_K,A_hex_heating_design_m2,A_hex_dhw_design_m2,Q_heating_W,Q_dhw_W
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.020,299.976,338.000,28.541,0.787,0.000,3162.000
0.039,299.976,338.000,28.541,0.787,0.000,6177.000
0.064,299.976,338.000,28.541,0.787,0.000,10226.000
0.064,299.976,338.000,28.541,0.787,0.000,10202.000
0.051,299.976,338.000,28.541,0.787,0.000,8167.000
0.026,299.976,338.000,28.541,0.787,0.000,4133.000
0.039,299.976,338.000,28.541,0.787,0.000,6126.000
0.064,299.976,338.000,28.541,0.787,0.000,10138.000
0.051,299.976,338.000,28.541,0.787,0.000,8114.000
0.038,299.976,338.000,28.541,0.787,0.000,6111.000
0.014,299.976,338.000,28.541,0.787,0.000,2153.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2400.000
0.039,299.976,338.000,28.541,0.787,0.000,6181.000
0.065,299.976,338.000,28.541,0.787,0.000,10255.000
0.065,299.976,338.000,28.541,0.787,0.000,10259.000
0.052,299.976,338.000,28.541,0.787,0.000,8221.000
0.026,299.976,338.000,28.541,0.787,0.000,4160.000
0.039,299.976,338.000,28.541,0.787,0.000,6174.000
0.064,299.976,338.000,28.541,0.787,0.000,10215.000
0.052,299.976,338.000,28.541,0.787,0.000,8185.000
0.039,299.976,338.000,28.541,0.787,0.000,6168.000
0.014,299.976,338.000,28.541,0.787,0.000,2172.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2419.000
0.039,299.976,338.000,28.541,0.787,0.000,6206.000
0.065,299.976,338.000,28.541,0.787,0.000,10275.000
0.065,299.976,338.000,28.541,0.787,0.000,10256.000
0.052,299.976,338.000,28.541,0.787,0.000,8216.000
0.026,299.976,338.000,28.541,0.787,0.000,4159.000
0.039,299.976,338.000,28.541,0.787,0.000,6175.000
0.064,299.976,338.000,28.541,0.787,0.000,10229.000
0.052,299.976,338.000,28.541,0.787,0.000,8204.000
0.039,299.976,338.000,28.541,0.787,0.000,6174.000
0.014,299.976,338.000,28.541,0.787,0.000,2182.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.039,305.777,338.000,28.541,0.787,2777.000,2436.000
0.039,299.976,338.000,28.541,0.787,0.000,6241.000
0.065,299.976,338.000,28.541,0.787,0.000,10319.000
0.065,299.976,338.000,28.541,0.787,0.000,10288.000
0.052,299.976,338.000,28.541,0.787,0.000,8250.000
0.026,299.976,338.000,28.541,0.787,0.000,4177.000
0.039,299.976,338.000,28.541,0.787,0.000,6197.000
0.065,299.976,338.000,28.541,0.787,0.000,10262.000
0.052,299.976,338.000,28.541,0.787,0.000,8226.000
0.039,299.976,338.000,28.541,0.787,0.000,6191.000
0.014,299.976,338.000,28.541,0.787,0.000,2184.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.055,307.215,338.000,28.541,0.787,4668.000,2431.000
0.039,299.976,338.000,28.541,0.787,0.000,6218.000
0.065,299.976,338.000,28.541,0.787,0.000,10257.000
0.064,299.976,338.000,28.541,0.787,0.000,10223.000
0.051,299.976,338.000,28.541,0.787,0.000,8173.000
0.026,299.976,338.000,28.541,0.787,0.000,4138.000
0.039,299.976,338.000,28.541,0.787,0.000,6124.000
0.064,299.976,338.000,28.541,0.787,0.000,10132.000
0.051,299.976,338.000,28.541,0.787,0.000,8105.000
0.038,299.976,338.000,28.541,0.787,0.000,6108.000
0.014,299.976,338.000,28.541,0.787,0.000,2153.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.020,299.976,338.000,28.541,0.787,0.000,3156.000
0.039,299.976,338.000,28.541,0.787,0.000,6184.000
0.064,299.976,338.000,28.541,0.787,0.000,10205.000
0.064,299.976,338.000,28.541,0.787,0.000,10149.000
0.051,299.976,338.000,28.541,0.787,0.000,8110.000
0.026,299.976,338.000,28.541,0.787,0.000,4099.000
0.038,299.976,338.000,28.541,0.787,0.000,6068.000
0.063,299.976,338.000,28.541,0.787,0.000,10033.000
0.051,299.976,338.000,28.541,0.787,0.000,8159.000
0.039,299.976,338.000,28.541,0.787,0.000,6149.000
0.014,299.976,338.000,28.541,0.787,0.000,2165.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2400.000
0.039,299.976,338.000,28.541,0.787,0.000,6170.000
0.064,299.976,338.000,28.541,0.787,0.000,10202.000
0.064,299.976,338.000,28.541,0.787,0.000,10167.000
0.051,299.976,338.000,28.541,0.787,0.000,8123.000
0.026,299.976,338.000,28.541,0.787,0.000,4110.000
0.038,299.976,338.000,28.541,0.787,0.000,6106.000
0.064,299.976,338.000,28.541,0.787,0.000,10100.000
0.051,299.976,338.000,28.541,0.787,0.000,8080.000
0.038,299.976,338.000,28.541,0.787,0.000,6089.000
0.014,299.976,338.000,28.541,0.787,0.000,2143.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2398.000
0.039,299.976,338.000,28.541,0.787,0.000,6177.000
0.064,299.976,338.000,28.541,0.787,0.000,10228.000
0.064,299.976,338.000,28.541,0.787,0.000,10202.000
0.052,299.976,338.000,28.541,0.787,0.000,8194.000
0.026,299.976,338.000,28.541,0.787,0.000,4148.000
0.039,299.976,338.000,28.541,0.787,0.000,6165.000
0.064,299.976,338.000,28.541,0.787,0.000,10212.000
0.052,299.976,338.000,28.541,0.787,0.000,8187.000
0.039,299.976,338.000,28.541,0.787,0.000,6165.000
0.014,299.976,338.000,28.541,0.787,0.000,2171.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2425.000
0.039,299.976,338.000,28.541,0.787,0.000,6215.000
0.065,299.976,338.000,28.541,0.787,0.000,10288.000
0.065,299.976,338.000,28.541,0.787,0.000,10273.000
0.052,299.976,338.000,28.541,0.787,0.000,8226.000
0.026,299.976,338.000,28.541,0.787,0.000,4166.000
0.039,299.976,338.000,28.541,0.787,0.000,6179.000
0.064,299.976,338.000,28.541,0.787,0.000,10222.000
0.052,299.976,338.000,28.541,0.787,0.000,8195.000
0.039,299.976,338.000,28.541,0.787,0.000,6180.000
0.014,299.976,338.000,28.541,0.787,0.000,2179.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2428.000
0.039,299.976,338.000,28.541,0.787,0.000,6234.000
0.065,299.976,338.000,28.541,0.787,0.000,10344.000
0.065,299.976,338.000,28.541,0.787,0.000,10331.000
0.052,299.976,338.000,28.541,0.787,0.000,8267.000
0.026,299.976,338.000,28.541,0.787,0.000,4180.000
0.039,299.976,338.000,28.541,0.787,0.000,6210.000
0.065,299.976,338.000,28.541,0.787,0.000,10311.000
0.052,299.976,338.000,28.541,0.787,0.000,8268.000
0.039,299.976,338.000,28.541,0.787,0.000,6225.000
0.014,299.976,338.000,28.541,0.787,0.000,2192.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.020,299.976,338.000,28.541,0.787,0.000,3230.000
0.039,299.976,338.000,28.541,0.787,0.000,6248.000
0.065,299.976,338.000,28.541,0.787,0.000,10355.000
0.065,299.976,338.000,28.541,0.787,0.000,10331.000
0.052,299.976,338.000,28.541,0.787,0.000,8249.000
0.026,299.976,338.000,28.541,0.787,0.000,4167.000
0.039,299.976,338.000,28.541,0.787,0.000,6210.000
0.065,299.976,338.000,28.541,0.787,0.000,10308.000
0.052,299.976,338.000,28.541,0.787,0.000,8238.000
0.039,299.976,338.000,28.541,0.787,0.000,6194.000
0.014,299.976,338.000,28.541,0.787,0.000,2183.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2451.000
0.040,299.976,338.000,28.541,0.787,0.000,6277.000
0.065,299.976,338.000,28.541,0.787,0.000,10382.000
0.065,299.976,338.000,28.541,0.787,0.000,10347.000
0.052,299.976,338.000,28.541,0.787,0.000,8278.000
0.026,299.976,338.000,28.541,0.787,0.000,4195.000
0.039,299.976,338.000,28.541,0.787,0.000,6229.000
0.065,299.976,338.000,28.541,0.787,0.000,10293.000
0.052,299.976,338.000,28.541,0.787,0.000,8238.000
0.039,299.976,338.000,28.541,0.787,0.000,6198.000
0.014,299.976,338.000,28.541,0.787,0.000,2186.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2440.000
0.039,299.976,338.000,28.541,0.787,0.000,6254.000
0.065,299.976,338.000,28.541,0.787,0.000,10357.000
0.065,299.976,338.000,28.541,0.787,0.000,10344.000
0.052,299.976,338.000,28.541,0.787,0.000,8274.000
0.026,299.976,338.000,28.541,0.787,0.000,4181.000
0.039,299.976,338.000,28.541,0.787,0.000,6198.000
0.065,299.976,338.000,28.541,0.787,0.000,10273.000
0.052,299.976,338.000,28.541,0.787,0.000,8221.000
0.039,299.976,338.000,28.541,0.787,0.000,6190.000
0.014,299.976,338.000,28.541,0.787,0.000,2184.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2416.000
0.039,299.976,338.000,28.541,0.787,0.000,6213.000
0.065,299.976,338.000,28.541,0.787,0.000,10274.000
0.064,299.976,338.000,28.541,0.787,0.000,10242.000
0.052,299.976,338.000,28.541,0.787,0.000,8205.000
0.026,299.976,338.000,28.541,0.787,0.000,4146.000
0.039,299.976,338.000,28.541,0.787,0.000,6150.000
0.064,299.976,338.000,28.541,0.787,0.000,10185.000
0.051,299.976,338.000,28.541,0.787,0.000,8155.000
0.039,299.976,338.000,28.541,0.787,0.000,6133.000
0.014,299.976,338.000,28.541,0.787,0.000,2158.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2408.000
0.039,299.976,338.000,28.541,0.787,0.000,6189.000
0.064,299.976,338.000,28.541,0.787,0.000,10228.000
0.064,299.976,338.000,28.541,0.787,0.000,10188.000
0.051,299.976,338.000,28.541,0.787,0.000,8130.000
0.026,299.976,338.000,28.541,0.787,0.000,4104.000
0.038,299.976,338.000,28.541,0.787,0.000,6090.000
0.064,299.976,338.000,28.541,0.787,0.000,10094.000
0.051,299.976,338.000,28.541,0.787,0.000,8067.000
0.038,299.976,338.000,28.541,0.787,0.000,6064.000
0.013,299.976,338.000,28.541,0.787,0.000,2131.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.019,299.976,338.000,28.541,0.787,0.000,3013.000
0.038,299.976,338.000,28.541,0.787,0.000,6063.000
0.063,299.976,338.000,28.541,0.787,0.000,10027.000
0.063,299.976,338.000,28.541,0.787,0.000,9985.000
0.050,299.976,338.000,28.541,0.787,0.000,7978.000
0.025,299.976,338.000,28.541,0.787,0.000,4018.000
0.038,299.976,338.000,28.541,0.787,0.000,5973.000
0.062,299.976,338.000,28.541,0.787,0.000,9914.000
0.050,299.976,338.000,28.541,0.787,0.000,7940.000
0.038,299.976,338.000,28.541,0.787,0.000,5966.000
0.013,299.976,338.000,28.541,0.787,0.000,2092.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2309.000
0.038,299.976,338.000,28.541,0.787,0.000,6042.000
0.063,299.976,338.000,28.541,0.787,0.000,10018.000
0.063,299.976,338.000,28.541,0.787,0.000,9997.000
0.050,299.976,338.000,28.541,0.787,0.000,7998.000
0.025,299.976,338.000,28.541,0.787,0.000,4040.000
0.038,299.976,338.000,28.541,0.787,0.000,6001.000
0.063,299.976,338.000,28.541,0.787,0.000,9945.000
0.050,299.976,338.000,28.541,0.787,0.000,7976.000
0.038,299.976,338.000,28.541,0.787,0.000,6008.000
0.013,299.976,338.000,28.541,0.787,0.000,2112.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2344.000
0.038,299.976,338.000,28.541,0.787,0.000,6107.000
0.064,299.976,338.000,28.541,0.787,0.000,10132.000
0.064,299.976,338.000,28.541,0.787,0.000,10105.000
0.051,299.976,338.000,28.541,0.787,0.000,8076.000
0.026,299.976,338.000,28.541,0.787,0.000,4077.000
0.038,299.976,338.000,28.541,0.787,0.000,6048.000
0.063,299.976,338.000,28.541,0.787,0.000,10034.000
0.051,299.976,338.000,28.541,0.787,0.000,8041.000
0.038,299.976,338.000,28.541,0.787,0.000,6047.000
0.013,299.976,338.000,28.541,0.787,0.000,2117.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2350.000
0.038,299.976,338.000,28.541,0.787,0.000,6094.000
0.063,299.976,338.000,28.541,0.787,0.000,10088.000
0.063,299.976,338.000,28.541,0.787,0.000,10070.000
0.051,299.976,338.000,28.541,0.787,0.000,8059.000
0.026,299.976,338.000,28.541,0.787,0.000,4070.000
0.038,299.976,338.000,28.541,0.787,0.000,6065.000
0.063,299.976,338.000,28.541,0.787,0.000,10065.000
0.051,299.976,338.000,28.541,0.787,0.000,8087.000
0.038,299.976,338.000,28.541,0.787,0.000,6081.000
0.013,299.976,338.000,28.541,0.787,0.000,2135.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2356.000
0.038,299.976,338.000,28.541,0.787,0.000,6112.000
0.064,299.976,338.000,28.541,0.787,0.000,10117.000
0.064,299.976,338.000,28.541,0.787,0.000,10094.000
0.051,299.976,338.000,28.541,0.787,0.000,8080.000
0.026,299.976,338.000,28.541,0.787,0.000,4087.000
0.038,299.976,338.000,28.541,0.787,0.000,6076.000
0.063,299.976,338.000,28.541,0.787,0.000,10055.000
0.051,299.976,338.000,28.541,0.787,0.000,8050.000
0.038,299.976,338.000,28.541,0.787,0.000,6058.000
0.013,299.976,338.000,28.541,0.787,0.000,2128.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.019,299.976,338.000,28.541,0.787,0.000,3117.000
0.039,299.976,338.000,28.541,0.787,0.000,6173.000
0.064,299.976,338.000,28.541,0.787,0.000,10234.000
0.064,299.976,338.000,28.541,0.787,0.000,10195.000
0.051,299.976,338.000,28.541,0.787,0.000,8143.000
0.026,299.976,338.000,28.541,0.787,0.000,4113.000
0.039,299.976,338.000,28.541,0.787,0.000,6118.000
0.064,299.976,338.000,28.541,0.787,0.000,10143.000
0.051,299.976,338.000,28.541,0.787,0.000,8134.000
0.039,299.976,338.000,28.541,0.787,0.000,6119.000
0.014,299.976,338.000,28.541,0.787,0.000,2152.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2388.000
0.039,299.976,338.000,28.541,0.787,0.000,6171.000
0.064,299.976,338.000,28.541,0.787,0.000,10241.000
0.064,299.976,338.000,28.541,0.787,0.000,10236.000
0.052,299.976,338.000,28.541,0.787,0.000,8189.000
0.026,299.976,338.000,28.541,0.787,0.000,4142.000
0.039,299.976,338.000,28.541,0.787,0.000,6155.000
0.064,299.976,338.000,28.541,0.787,0.000,10217.000
0.051,299.976,338.000,28.541,0.787,0.000,8181.000
0.039,299.976,338.000,28.541,0.787,0.000,6154.000
0.014,299.976,338.000,28.541,0.787,0.000,2164.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2397.000
0.039,299.976,338.000,28.541,0.787,0.000,6186.000
0.065,299.976,338.000,28.541,0.787,0.000,10268.000
0.065,299.976,338.000,28.541,0.787,0.000,10259.000
0.052,299.976,338.000,28.541,0.787,0.000,8215.000
0.026,299.976,338.000,28.541,0.787,0.000,4146.000
0.039,299.976,338.000,28.541,0.787,0.000,6152.000
0.064,299.976,338.000,28.541,0.787,0.000,10169.000
0.051,299.976,338.000,28.541,0.787,0.000,8149.000
0.039,299.976,338.000,28.541,0.787,0.000,6129.000
0.014,299.976,338.000,28.541,0.787,0.000,2157.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2381.000
0.039,299.976,338.000,28.541,0.787,0.000,6152.000
0.064,299.976,338.000,28.541,0.787,0.000,10197.000
0.064,299.976,338.000,28.541,0.787,0.000,10131.000
0.051,299.976,338.000,28.541,0.787,0.000,8107.000
0.026,299.976,338.000,28.541,0.787,0.000,4083.000
0.038,299.976,338.000,28.541,0.787,0.000,6057.000
0.063,299.976,338.000,28.541,0.787,0.000,10034.000
0.051,299.976,338.000,28.541,0.787,0.000,8031.000
0.038,299.976,338.000,28.541,0.787,0.000,6039.000
0.013,299.976,338.000,28.541,0.787,0.000,2120.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2349.000
0.038,299.976,338.000,28.541,0.787,0.000,6084.000
0.063,299.976,338.000,28.541,0.787,0.000,10064.000
0.063,299.976,338.000,28.541,0.787,0.000,10030.000
0.050,299.976,338.000,28.541,0.787,0.000,8015.000
0.025,299.976,338.000,28.541,0.787,0.000,4037.000
0.038,299.976,338.000,28.541,0.787,0.000,5996.000
0.062,299.976,338.000,28.541,0.787,0.000,9931.000
0.050,299.976,338.000,28.541,0.787,0.000,7938.000
0.038,299.976,338.000,28.541,0.787,0.000,5970.000
0.013,299.976,338.000,28.541,0.787,0.000,2092.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.019,299.976,338.000,28.541,0.787,0.000,2974.000
0.038,299.976,338.000,28.541,0.787,0.000,6045.000
0.063,299.976,338.000,28.541,0.787,0.000,10005.000
0.063,299.976,338.000,28.541,0.787,0.000,9980.000
0.050,299.976,338.000,28.541,0.787,0.000,7977.000
0.025,299.976,338.000,28.541,0.787,0.000,4026.000
0.038,299.976,338.000,28.541,0.787,0.000,5989.000
0.063,299.976,338.000,28.541,0.787,0.000,9942.000
0.050,299.976,338.000,28.541,0.787,0.000,7969.000
0.038,299.976,338.000,28.541,0.787,0.000,6020.000
0.013,299.976,338.000,28.541,0.787,0.000,2111.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2322.000
0.038,299.976,338.000,28.541,0.787,0.000,6039.000
0.063,299.976,338.000,28.541,0.787,0.000,10010.000
0.063,299.976,338.000,28.541,0.787,0.000,9970.000
0.050,299.976,338.000,28.541,0.787,0.000,7974.000
0.025,299.976,338.000,28.541,0.787,0.000,4020.000
0.038,299.976,338.000,28.541,0.787,0.000,5970.000
0.062,299.976,338.000,28.541,0.787,0.000,9885.000
0.050,299.976,338.000,28.541,0.787,0.000,7915.000
0.037,299.976,338.000,28.541,0.787,0.000,5958.000
0.013,299.976,338.000,28.541,0.787,0.000,2088.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.014,299.976,338.000,28.541,0.787,0.000,2287.000
0.038,299.976,338.000,28.541,0.787,0.000,5987.000
0.062,299.976,338.000,28.541,0.787,0.000,9896.000
0.062,299.976,338.000,28.541,0.787,0.000,9901.000
0.050,299.976,338.000,28.541,0.787,0.000,7927.000
0.025,299.976,338.000,28.541,0.787,0.000,4006.000
0.037,299.976,338.000,28.541,0.787,0.000,5959.000
0.062,299.976,338.000,28.541,0.787,0.000,9885.000
0.050,299.976,338.000,28.541,0.787,0.000,7926.000
0.038,299.976,338.000,28.541,0.787,0.000,5965.000
0.013,299.976,338.000,28.541,0.787,0.000,2087.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.014,299.976,338.000,28.541,0.787,0.000,2290.000
0.038,299.976,338.000,28.541,0.787,0.000,6029.000
0.063,299.976,338.000,28.541,0.787,0.000,9987.000
0.063,299.976,338.000,28.541,0.787,0.000,9978.000
0.050,299.976,338.000,28.541,0.787,0.000,7991.000
0.025,299.976,338.000,28.541,0.787,0.000,4034.000
0.038,299.976,338.000,28.541,0.787,0.000,5991.000
0.062,299.976,338.000,28.541,0.787,0.000,9932.000
0.050,299.976,338.000,28.541,0.787,0.000,7950.000
0.038,299.976,338.000,28.541,0.787,0.000,5978.000
0.013,299.976,338.000,28.541,0.787,0.000,2095.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2309.000
0.038,299.976,338.000,28.541,0.787,0.000,6060.000
0.063,299.976,338.000,28.541,0.787,0.000,10061.000
0.063,299.976,338.000,28.541,0.787,0.000,10051.000
0.051,299.976,338.000,28.541,0.787,0.000,8036.000
0.026,299.976,338.000,28.541,0.787,0.000,4059.000
0.038,299.976,338.000,28.541,0.787,0.000,6023.000
0.063,299.976,338.000,28.541,0.787,0.000,9989.000
0.050,299.976,338.000,28.541,0.787,0.000,8007.000
0.038,299.976,338.000,28.541,0.787,0.000,6028.000
0.013,299.976,338.000,28.541,0.787,0.000,2114.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
