mdot_DH_result_kgpers,T_return_DH_result_K,T_supply_DH_result_K,A_hex_heating_design_m2,A_hex_dhw_design_m2,Q_heating_W,Q_dhw_W
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.019,299.976,338.000,28.541,0.787,0.000,2989.000
0.038,299.976,338.000,28.541,0.787,0.000,6062.000
0.063,299.976,338.000,28.541,0.787,0.000,10051.000
0.063,299.976,338.000,28.541,0.787,0.000,10045.000
0.051,299.976,338.000,28.541,0.787,0.000,8036.000
0.026,299.976,338.000,28.541,0.787,0.000,4063.000
0.038,299.976,338.000,28.541,0.787,0.000,6037.000
0.063,299.976,338.000,28.541,0.787,0.000,10012.000
0.050,299.976,338.000,28.541,0.787,0.000,8014.000
0.038,299.976,338.000,28.541,0.787,0.000,6029.000
0.013,299.976,338.000,28.541,0.787,0.000,2114.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2316.000
0.038,299.976,338.000,28.541,0.787,0.000,6058.000
0.063,299.976,338.000,28.541,0.787,0.000,10060.000
0.063,299.976,338.000,28.541,0.787,0.000,10055.000
0.051,299.976,338.000,28.541,0.787,0.000,8059.000
0.026,299.976,338.000,28.541,0.787,0.000,4081.000
0.038,299.976,338.000,28.541,0.787,0.000,6069.000
0.063,299.976,338.000,28.541,0.787,0.000,10073.000
0.051,299.976,338.000,28.541,0.787,0.000,8070.000
0.038,299.976,338.000,28.541,0.787,0.000,6073.000
0.013,299.976,338.000,28.541,0.787,0.000,2130.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2340.000
0.038,299.976,338.000,28.541,0.787,0.000,6082.000
0.063,299.976,338.000,28.541,0.787,0.000,10071.000
0.063,299.976,338.000,28.541,0.787,0.000,10048.000
0.051,299.976,338.000,28.541,0.787,0.000,8038.000
0.026,299.976,338.000,28.541,0.787,0.000,4066.000
0.038,299.976,338.000,28.541,0.787,0.000,6050.000
0.063,299.976,338.000,28.541,0.787,0.000,10037.000
0.051,299.976,338.000,28.541,0.787,0.000,8038.000
0.038,299.976,338.000,28.541,0.787,0.000,6054.000
0.013,299.976,338.000,28.541,0.787,0.000,2125.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2356.000
0.039,299.976,338.000,28.541,0.787,0.000,6119.000
0.064,299.976,338.000,28.541,0.787,0.000,10146.000
0.064,299.976,338.000,28.541,0.787,0.000,10129.000
0.051,299.976,338.000,28.541,0.787,0.000,8113.000
0.026,299.976,338.000,28.541,0.787,0.000,4097.000
0.038,299.976,338.000,28.541,0.787,0.000,6091.000
0.064,299.976,338.000,28.541,0.787,0.000,10109.000
0.051,299.976,338.000,28.541,0.787,0.000,8098.000
0.038,299.976,338.000,28.541,0.787,0.000,6089.000
0.013,299.976,338.000,28.541,0.787,0.000,2136.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2367.000
0.039,299.976,338.000,28.541,0.787,0.000,6144.000
0.064,299.976,338.000,28.541,0.787,0.000,10190.000
0.064,299.976,338.000,28.541,0.787,0.000,10189.000
0.051,299.976,338.000,28.541,0.787,0.000,8155.000
0.026,299.976,338.000,28.541,0.787,0.000,4118.000
0.039,299.976,338.000,28.541,0.787,0.000,6148.000
0.064,299.976,338.000,28.541,0.787,0.000,10209.000
0.052,299.976,338.000,28.541,0.787,0.000,8185.000
0.039,299.976,338.000,28.541,0.787,0.000,6159.000
0.014,299.976,338.000,28.541,0.787,0.000,2162.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.020,299.976,338.000,28.541,0.787,0.000,3177.000
0.039,299.976,338.000,28.541,0.787,0.000,6181.000
0.064,299.976,338.000,28.541,0.787,0.000,10209.000
0.064,299.976,338.000,28.541,0.787,0.000,10189.000
0.051,299.976,338.000,28.541,0.787,0.000,8137.000
0.026,299.976,338.000,28.541,0.787,0.000,4117.000
0.038,299.976,338.000,28.541,0.787,0.000,6114.000
0.064,299.976,338.000,28.541,0.787,0.000,10133.000
0.051,299.976,338.000,28.541,0.787,0.000,8121.000
0.038,299.976,338.000,28.541,0.787,0.000,6102.000
0.014,299.976,338.000,28.541,0.787,0.000,2147.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2387.000
0.039,299.976,338.000,28.541,0.787,0.000,6143.000
0.064,299.976,338.000,28.541,0.787,0.000,10161.000
0.064,299.976,338.000,28.541,0.787,0.000,10116.000
0.051,299.976,338.000,28.541,0.787,0.000,8082.000
0.026,299.976,338.000,28.541,0.787,0.000,4079.000
0.038,299.976,338.000,28.541,0.787,0.000,6053.000
0.063,299.976,338.000,28.541,0.787,0.000,10035.000
0.051,299.976,338.000,28.541,0.787,0.000,8037.000
0.038,299.976,338.000,28.541,0.787,0.000,6043.000
0.013,299.976,338.000,28.541,0.787,0.000,2120.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2356.000
0.038,299.976,338.000,28.541,0.787,0.000,6095.000
0.063,299.976,338.000,28.541,0.787,0.000,10080.000
0.063,299.976,338.000,28.541,0.787,0.000,10041.000
0.050,299.976,338.000,28.541,0.787,0.000,8015.000
0.025,299.976,338.000,28.541,0.787,0.000,4042.000
0.038,299.976,338.000,28.541,0.787,0.000,6000.000
0.063,299.976,338.000,28.541,0.787,0.000,9950.000
0.050,299.976,338.000,28.541,0.787,0.000,7968.000
0.038,299.976,338.000,28.541,0.787,0.000,5996.000
0.013,299.976,338.000,28.541,0.787,0.000,2101.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2330.000
0.038,299.976,338.000,28.541,0.787,0.000,6049.000
0.063,299.976,338.000,28.541,0.787,0.000,10014.000
0.063,299.976,338.000,28.541,0.787,0.000,9973.000
0.050,299.976,338.000,28.541,0.787,0.000,7980.000
0.025,299.976,338.000,28.541,0.787,0.000,4029.000
0.038,299.976,338.000,28.541,0.787,0.000,5986.000
0.062,299.976,338.000,28.541,0.787,0.000,9924.000
0.050,299.976,338.000,28.541,0.787,0.000,7948.000
0.038,299.976,338.000,28.541,0.787,0.000,5978.000
0.013,299.976,338.000,28.541,0.787,0.000,2095.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2319.000
0.038,299.976,338.000,28.541,0.787,0.000,6034.000
0.063,299.976,338.000,28.541,0.787,0.000,9983.000
0.063,299.976,338.000,28.541,0.787,0.000,9954.000
0.050,299.976,338.000,28.541,0.787,0.000,7958.000
0.025,299.976,338.000,28.541,0.787,0.000,4014.000
0.038,299.976,338.000,28.541,0.787,0.000,5964.000
0.062,299.976,338.000,28.541,0.787,0.000,9892.000
0.050,299.976,338.000,28.541,0.787,0.000,7925.000
0.037,299.976,338.000,28.541,0.787,0.000,5960.000
0.013,299.976,338.000,28.541,0.787,0.000,2089.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.018,299.976,338.000,28.541,0.787,0.000,2896.000
0.038,299.976,338.000,28.541,0.787,0.000,6011.000
0.063,299.976,338.000,28.541,0.787,0.000,9952.000
0.062,299.976,338.000,28.541,0.787,0.000,9921.000
0.050,299.976,338.000,28.541,0.787,0.000,7939.000
0.025,299.976,338.000,28.541,0.787,0.000,4006.000
0.037,299.976,338.000,28.541,0.787,0.000,5953.000
0.062,299.976,338.000,28.541,0.787,0.000,9873.000
0.050,299.976,338.000,28.541,0.787,0.000,7916.000
0.037,299.976,338.000,28.541,0.787,0.000,5961.000
0.013,299.976,338.000,28.541,0.787,0.000,2087.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.014,299.976,338.000,28.541,0.787,0.000,2291.000
0.038,299.976,338.000,28.541,0.787,0.000,6007.000
0.063,299.976,338.000,28.541,0.787,0.000,9943.000
0.062,299.976,338.000,28.541,0.787,0.000,9928.000
0.050,299.976,338.000,28.541,0.787,0.000,7939.000
0.025,299.976,338.000,28.541,0.787,0.000,4010.000
0.037,299.976,338.000,28.541,0.787,0.000,5958.000
0.062,299.976,338.000,28.541,0.787,0.000,9892.000
0.050,299.976,338.000,28.541,0.787,0.000,7924.000
0.038,299.976,338.000,28.541,0.787,0.000,5964.000
0.013,299.976,338.000,28.541,0.787,0.000,2089.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.014,299.976,338.000,28.541,0.787,0.000,2291.000
0.038,299.976,338.000,28.541,0.787,0.000,6008.000
0.063,299.976,338.000,28.541,0.787,0.000,9947.000
0.062,299.976,338.000,28.541,0.787,0.000,9929.000
0.050,299.976,338.000,28.541,0.787,0.000,7938.000
0.025,299.976,338.000,28.541,0.787,0.000,4008.000
0.037,299.976,338.000,28.541,0.787,0.000,5956.000
0.062,299.976,338.000,28.541,0.787,0.000,9873.000
0.050,299.976,338.000,28.541,0.787,0.000,7906.000
0.037,299.976,338.000,28.541,0.787,0.000,5956.000
0.013,299.976,338.000,28.541,0.787,0.000,2083.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.014,299.976,338.000,28.541,0.787,0.000,2286.000
0.038,299.976,338.000,28.541,0.787,0.000,5999.000
0.062,299.976,338.000,28.541,0.787,0.000,9922.000
0.062,299.976,338.000,28.541,0.787,0.000,9892.000
0.050,299.976,338.000,28.541,0.787,0.000,7911.000
0.025,299.976,338.000,28.541,0.787,0.000,3994.000
0.037,299.976,338.000,28.541,0.787,0.000,5938.000
0.062,299.976,338.000,28.541,0.787,0.000,9851.000
0.050,299.976,338.000,28.541,0.787,0.000,7887.000
0.037,299.976,338.000,28.541,0.787,0.000,5935.000
0.013,299.976,338.000,28.541,0.787,0.000,2078.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.014,299.976,338.000,28.541,0.787,0.000,2278.000
0.038,299.976,338.000,28.541,0.787,0.000,5991.000
0.062,299.976,338.000,28.541,0.787,0.000,9916.000
0.062,299.976,338.000,28.541,0.787,0.000,9888.000
0.050,299.976,338.000,28.541,0.787,0.000,7909.000
0.025,299.976,338.000,28.541,0.787,0.000,3991.000
0.037,299.976,338.000,28.541,0.787,0.000,5935.000
0.062,299.976,338.000,28.541,0.787,0.000,9865.000
0.050,299.976,338.000,28.541,0.787,0.000,7924.000
0.038,299.976,338.000,28.541,0.787,0.000,6010.000
0.013,299.976,338.000,28.541,0.787,0.000,2110.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.018,299.976,338.000,28.541,0.787,0.000,2909.000
0.038,299.976,338.000,28.541,0.787,0.000,6041.000
0.063,299.976,338.000,28.541,0.787,0.000,10016.000
0.063,299.976,338.000,28.541,0.787,0.000,9996.000
0.050,299.976,338.000,28.541,0.787,0.000,8001.000
0.025,299.976,338.000,28.541,0.787,0.000,4038.000
0.038,299.976,338.000,28.541,0.787,0.000,6005.000
0.063,299.976,338.000,28.541,0.787,0.000,9957.000
0.050,299.976,338.000,28.541,0.787,0.000,7976.000
0.038,299.976,338.000,28.541,0.787,0.000,6000.000
0.013,299.976,338.000,28.541,0.787,0.000,2103.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2310.000
0.038,299.976,338.000,28.541,0.787,0.000,6033.000
0.063,299.976,338.000,28.541,0.787,0.000,9989.000
0.063,299.976,338.000,28.541,0.787,0.000,9972.000
0.050,299.976,338.000,28.541,0.787,0.000,7974.000
0.025,299.976,338.000,28.541,0.787,0.000,4026.000
0.038,299.976,338.000,28.541,0.787,0.000,5983.000
0.062,299.976,338.000,28.541,0.787,0.000,9918.000
0.050,299.976,338.000,28.541,0.787,0.000,7937.000
0.038,299.976,338.000,28.541,0.787,0.000,5973.000
0.013,299.976,338.000,28.541,0.787,0.000,2093.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2304.000
0.038,299.976,338.000,28.541,0.787,0.000,6020.000
0.063,299.976,338.000,28.541,0.787,0.000,9962.000
0.063,299.976,338.000,28.541,0.787,0.000,9939.000
0.050,299.976,338.000,28.541,0.787,0.000,7949.000
0.025,299.976,338.000,28.541,0.787,0.000,4011.000
0.037,299.976,338.000,28.541,0.787,0.000,5961.000
0.062,299.976,338.000,28.541,0.787,0.000,9881.000
0.050,299.976,338.000,28.541,0.787,0.000,7910.000
0.037,299.976,338.000,28.541,0.787,0.000,5947.000
0.013,299.976,338.000,28.541,0.787,0.000,2081.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.014,299.976,338.000,28.541,0.787,0.000,2284.000
0.038,299.976,338.000,28.541,0.787,0.000,5992.000
0.062,299.976,338.000,28.541,0.787,0.000,9917.000
0.062,299.976,338.000,28.541,0.787,0.000,9884.000
0.050,299.976,338.000,28.541,0.787,0.000,7907.000
0.025,299.976,338.000,28.541,0.787,0.000,3988.000
0.037,299.976,338.000,28.541,0.787,0.000,5941.000
0.062,299.976,338.000,28.541,0.787,0.000,9860.000
0.050,299.976,338.000,28.541,0.787,0.000,7888.000
0.037,299.976,338.000,28.541,0.787,0.000,5938.000
0.013,299.976,338.000,28.541,0.787,0.000,2082.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.014,299.976,338.000,28.541,0.787,0.000,2278.000
0.038,299.976,338.000,28.541,0.787,0.000,5987.000
0.062,299.976,338.000,28.541,0.787,0.000,9906.000
0.062,299.976,338.000,28.541,0.787,0.000,9885.000
0.050,299.976,338.000,28.541,0.787,0.000,7903.000
0.025,299.976,338.000,28.541,0.787,0.000,3991.000
0.037,299.976,338.000,28.541,0.787,0.000,5931.000
0.062,299.976,338.000,28.541,0.787,0.000,9836.000
0.050,299.976,338.000,28.541,0.787,0.000,7885.000
0.037,299.976,338.000,28.541,0.787,0.000,5942.000
0.013,299.976,338.000,28.541,0.787,0.000,2083.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.018,299.976,338.000,28.541,0.787,0.000,2885.000
0.038,299.976,338.000,28.541,0.787,0.000,6018.000
0.063,299.976,338.000,28.541,0.787,0.000,9967.000
0.063,299.976,338.000,28.541,0.787,0.000,9945.000
0.050,299.976,338.000,28.541,0.787,0.000,7953.000
0.025,299.976,338.000,28.541,0.787,0.000,4018.000
0.038,299.976,338.000,28.541,0.787,0.000,5973.000
0.062,299.976,338.000,28.541,0.787,0.000,9910.000
0.050,299.976,338.000,28.541,0.787,0.000,7930.000
0.037,299.976,338.000,28.541,0.787,0.000,5962.000
0.013,299.976,338.000,28.541,0.787,0.000,2088.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.014,299.976,338.000,28.541,0.787,0.000,2281.000
0.038,299.976,338.000,28.541,0.787,0.000,5994.000
0.062,299.976,338.000,28.541,0.787,0.000,9917.000
0.062,299.976,338.000,28.541,0.787,0.000,9896.000
0.050,299.976,338.000,28.541,0.787,0.000,7915.000
0.025,299.976,338.000,28.541,0.787,0.000,3993.000
0.037,299.976,338.000,28.541,0.787,0.000,5933.000
0.062,299.976,338.000,28.541,0.787,0.000,9840.000
0.050,299.976,338.000,28.541,0.787,0.000,7880.000
0.037,299.976,338.000,28.541,0.787,0.000,5921.000
0.013,299.976,338.000,28.541,0.787,0.000,2079.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2303.000
0.038,299.976,338.000,28.541,0.787,0.000,6041.000
0.063,299.976,338.000,28.541,0.787,0.000,10020.000
0.063,299.976,338.000,28.541,0.787,0.000,9998.000
0.050,299.976,338.000,28.541,0.787,0.000,7997.000
0.025,299.976,338.000,28.541,0.787,0.000,4036.000
0.038,299.976,338.000,28.541,0.787,0.000,6000.000
0.062,299.976,338.000,28.541,0.787,0.000,9938.000
0.050,299.976,338.000,28.541,0.787,0.000,7955.000
0.038,299.976,338.000,28.541,0.787,0.000,5983.000
0.013,299.976,338.000,28.541,0.787,0.000,2094.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.014,299.976,338.000,28.541,0.787,0.000,2293.000
0.038,299.976,338.000,28.541,0.787,0.000,6005.000
0.063,299.976,338.000,28.541,0.787,0.000,9939.000
0.062,299.976,338.000,28.541,0.787,0.000,9918.000
0.050,299.976,338.000,28.541,0.787,0.000,7931.000
0.025,299.976,338.000,28.541,0.787,0.000,4003.000
0.037,299.976,338.000,28.541,0.787,0.000,5952.000
0.062,299.976,338.000,28.541,0.787,0.000,9860.000
0.050,299.976,338.000,28.541,0.787,0.000,7894.000
0.037,299.976,338.000,28.541,0.787,0.000,5948.000
0.013,299.976,338.000,28.541,0.787,0.000,2086.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.014,299.976,338.000,28.541,0.787,0.000,2287.000
0.038,299.976,338.000,28.541,0.787,0.000,6012.000
0.063,299.976,338.000,28.541,0.787,0.000,9973.000
0.063,299.976,338.000,28.541,0.787,0.000,9979.000
0.050,299.976,338.000,28.541,0.787,0.000,7994.000
0.025,299.976,338.000,28.541,0.787,0.000,4042.000
0.038,299.976,338.000,28.541,0.787,0.000,6012.000
0.063,299.976,338.000,28.541,0.787,0.000,9990.000
0.050,299.976,338.000,28.541,0.787,0.000,8024.000
0.038,299.976,338.000,28.541,0.787,0.000,6046.000
0.013,299.976,338.000,28.541,0.787,0.000,2123.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.018,299.976,338.000,28.541,0.787,0.000,2950.000
0.038,299.976,338.000,28.541,0.787,0.000,6028.000
0.063,299.976,338.000,28.541,0.787,0.000,9972.000
0.063,299.976,338.000,28.541,0.787,0.000,9953.000
0.050,299.976,338.000,28.541,0.787,0.000,7961.000
0.025,299.976,338.000,28.541,0.787,0.000,4018.000
0.038,299.976,338.000,28.541,0.787,0.000,5971.000
0.062,299.976,338.000,28.541,0.787,0.000,9899.000
0.050,299.976,338.000,28.541,0.787,0.000,7926.000
0.037,299.976,338.000,28.541,0.787,0.000,5959.000
0.013,299.976,338.000,28.541,0.787,0.000,2087.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.014,299.976,338.000,28.541,0.787,0.000,2286.000
0.038,299.976,338.000,28.541,0.787,0.000,5995.000
0.062,299.976,338.000,28.541,0.787,0.000,9920.000
0.062,299.976,338.000,28.541,0.787,0.000,9896.000
0.050,299.976,338.000,28.541,0.787,0.000,7921.000
0.025,299.976,338.000,28.541,0.787,0.000,3997.000
0.037,299.976,338.000,28.541,0.787,0.000,5943.000
0.062,299.976,338.000,28.541,0.787,0.000,9847.000
0.050,299.976,338.000,28.541,0.787,0.000,7893.000
0.037,299.976,338.000,28.541,0.787,0.000,5955.000
0.013,299.976,338.000,28.541,0.787,0.000,2102.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.014,299.976,338.000,28.541,0.787,0.000,2289.000
0.038,299.976,338.000,28.541,0.787,0.000,6008.000
0.063,299.976,338.000,28.541,0.787,0.000,9954.000
0.062,299.976,338.000,28.541,0.787,0.000,9935.000
0.050,299.976,338.000,28.541,0.787,0.000,7946.000
0.025,299.976,338.000,28.541,0.787,0.000,4013.000
0.038,299.976,338.000,28.541,0.787,0.000,5976.000
0.063,299.976,338.000,28.541,0.787,0.000,9956.000
0.050,299.976,338.000,28.541,0.787,0.000,8010.000
0.038,299.976,338.000,28.541,0.787,0.000,6024.000
0.013,299.976,338.000,28.541,0.787,0.000,2112.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2308.000
0.038,299.976,338.000,28.541,0.787,0.000,6043.000
0.063,299.976,338.000,28.541,0.787,0.000,10036.000
0.063,299.976,338.000,28.541,0.787,0.000,10032.000
0.051,299.976,338.000,28.541,0.787,0.000,8039.000
0.026,299.976,338.000,28.541,0.787,0.000,4071.000
0.038,299.976,338.000,28.541,0.787,0.000,6058.000
0.063,299.976,338.000,28.541,0.787,0.000,10047.000
0.051,299.976,338.000,28.541,0.787,0.000,8056.000
0.038,299.976,338.000,28.541,0.787,0.000,6063.000
0.013,299.976,338.000,28.541,0.787,0.000,2130.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2345.000
0.038,299.976,338.000,28.541,0.787,0.000,6100.000
0.064,299.976,338.000,28.541,0.787,0.000,10132.000
0.064,299.976,338.000,28.541,0.787,0.000,10121.000
0.051,299.976,338.000,28.541,0.787,0.000,8098.000
0.026,299.976,338.000,28.541,0.787,0.000,4089.000
0.038,299.976,338.000,28.541,0.787,0.000,6080.000
0.063,299.976,338.000,28.541,0.787,0.000,10087.000
0.051,299.976,338.000,28.541,0.787,0.000,8078.000
0.038,299.976,338.000,28.541,0.787,0.000,6074.000
0.013,299.976,338.000,28.541,0.787,0.000,2130.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
