mdot_DH_result_kgpers,T_return_DH_result_K,T_supply_DH_result_K,A_hex_heating_design_m2,A_hex_dhw_design_m2,Q_heating_W,Q_dhw_W
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.019,299.976,338.000,28.541,0.787,0.000,3035.000
0.038,299.976,338.000,28.541,0.787,0.000,6103.000
0.064,299.976,338.000,28.541,0.787,0.000,10121.000
0.064,299.976,338.000,28.541,0.787,0.000,10098.000
0.051,299.976,338.000,28.541,0.787,0.000,8062.000
0.026,299.976,338.000,28.541,0.787,0.000,4068.000
0.038,299.976,338.000,28.541,0.787,0.000,6044.000
0.063,299.976,338.000,28.541,0.787,0.000,10026.000
0.051,299.976,338.000,28.541,0.787,0.000,8033.000
0.038,299.976,338.000,28.541,0.787,0.000,6044.000
0.013,299.976,338.000,28.541,0.787,0.000,2118.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2332.000
0.038,299.976,338.000,28.541,0.787,0.000,6094.000
0.064,299.976,338.000,28.541,0.787,0.000,10122.000
0.064,299.976,338.000,28.541,0.787,0.000,10133.000
0.051,299.976,338.000,28.541,0.787,0.000,8112.000
0.026,299.976,338.000,28.541,0.787,0.000,4102.000
0.038,299.976,338.000,28.541,0.787,0.000,6097.000
0.064,299.976,338.000,28.541,0.787,0.000,10110.000
0.051,299.976,338.000,28.541,0.787,0.000,8098.000
0.038,299.976,338.000,28.541,0.787,0.000,6091.000
0.013,299.976,338.000,28.541,0.787,0.000,2136.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2372.000
0.038,299.976,338.000,28.541,0.787,0.000,6116.000
0.064,299.976,338.000,28.541,0.787,0.000,10115.000
0.063,299.976,338.000,28.541,0.787,0.000,10077.000
0.051,299.976,338.000,28.541,0.787,0.000,8046.000
0.026,299.976,338.000,28.541,0.787,0.000,4069.000
0.038,299.976,338.000,28.541,0.787,0.000,6040.000
0.063,299.976,338.000,28.541,0.787,0.000,10007.000
0.050,299.976,338.000,28.541,0.787,0.000,8020.000
0.038,299.976,338.000,28.541,0.787,0.000,6044.000
0.013,299.976,338.000,28.541,0.787,0.000,2120.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2359.000
0.038,299.976,338.000,28.541,0.787,0.000,6104.000
0.064,299.976,338.000,28.541,0.787,0.000,10104.000
0.063,299.976,338.000,28.541,0.787,0.000,10063.000
0.051,299.976,338.000,28.541,0.787,0.000,8032.000
0.026,299.976,338.000,28.541,0.787,0.000,4059.000
0.038,299.976,338.000,28.541,0.787,0.000,6038.000
0.063,299.976,338.000,28.541,0.787,0.000,10001.000
0.050,299.976,338.000,28.541,0.787,0.000,8010.000
0.038,299.976,338.000,28.541,0.787,0.000,6032.000
0.013,299.976,338.000,28.541,0.787,0.000,2118.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2368.000
0.039,299.976,338.000,28.541,0.787,0.000,6121.000
0.064,299.976,338.000,28.541,0.787,0.000,10133.000
0.063,299.976,338.000,28.541,0.787,0.000,10089.000
0.051,299.976,338.000,28.541,0.787,0.000,8058.000
0.026,299.976,338.000,28.541,0.787,0.000,4062.000
0.038,299.976,338.000,28.541,0.787,0.000,6035.000
0.063,299.976,338.000,28.541,0.787,0.000,9997.000
0.050,299.976,338.000,28.541,0.787,0.000,8004.000
0.038,299.976,338.000,28.541,0.787,0.000,6029.000
0.013,299.976,338.000,28.541,0.787,0.000,2113.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.019,299.976,338.000,28.541,0.787,0.000,3105.000
0.039,299.976,338.000,28.541,0.787,0.000,6185.000
0.064,299.976,338.000,28.541,0.787,0.000,10223.000
0.064,299.976,338.000,28.541,0.787,0.000,10196.000
0.051,299.976,338.000,28.541,0.787,0.000,8146.000
0.026,299.976,338.000,28.541,0.787,0.000,4112.000
0.038,299.976,338.000,28.541,0.787,0.000,6103.000
0.064,299.976,338.000,28.541,0.787,0.000,10113.000
0.051,299.976,338.000,28.541,0.787,0.000,8087.000
0.038,299.976,338.000,28.541,0.787,0.000,6086.000
0.013,299.976,338.000,28.541,0.787,0.000,2142.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2392.000
0.039,299.976,338.000,28.541,0.787,0.000,6152.000
0.064,299.976,338.000,28.541,0.787,0.000,10181.000
0.064,299.976,338.000,28.541,0.787,0.000,10150.000
0.051,299.976,338.000,28.541,0.787,0.000,8113.000
0.026,299.976,338.000,28.541,0.787,0.000,4097.000
0.038,299.976,338.000,28.541,0.787,0.000,6089.000
0.064,299.976,338.000,28.541,0.787,0.000,10105.000
0.051,299.976,338.000,28.541,0.787,0.000,8096.000
0.038,299.976,338.000,28.541,0.787,0.000,6097.000
0.014,299.976,338.000,28.541,0.787,0.000,2144.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2367.000
0.039,299.976,338.000,28.541,0.787,0.000,6124.000
0.064,299.976,338.000,28.541,0.787,0.000,10128.000
0.064,299.976,338.000,28.541,0.787,0.000,10130.000
0.051,299.976,338.000,28.541,0.787,0.000,8134.000
0.026,299.976,338.000,28.541,0.787,0.000,4117.000
0.038,299.976,338.000,28.541,0.787,0.000,6113.000
0.064,299.976,338.000,28.541,0.787,0.000,10119.000
0.051,299.976,338.000,28.541,0.787,0.000,8107.000
0.038,299.976,338.000,28.541,0.787,0.000,6102.000
0.014,299.976,338.000,28.541,0.787,0.000,2147.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2384.000
0.039,299.976,338.000,28.541,0.787,0.000,6159.000
0.064,299.976,338.000,28.541,0.787,0.000,10192.000
0.064,299.976,338.000,28.541,0.787,0.000,10167.000
0.051,299.976,338.000,28.541,0.787,0.000,8136.000
0.026,299.976,338.000,28.541,0.787,0.000,4114.000
0.038,299.976,338.000,28.541,0.787,0.000,6105.000
0.064,299.976,338.000,28.541,0.787,0.000,10116.000
0.051,299.976,338.000,28.541,0.787,0.000,8108.000
0.038,299.976,338.000,28.541,0.787,0.000,6108.000
0.014,299.976,338.000,28.541,0.787,0.000,2151.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2393.000
0.039,299.976,338.000,28.541,0.787,0.000,6166.000
0.064,299.976,338.000,28.541,0.787,0.000,10200.000
0.064,299.976,338.000,28.541,0.787,0.000,10171.000
0.051,299.976,338.000,28.541,0.787,0.000,8134.000
0.026,299.976,338.000,28.541,0.787,0.000,4119.000
0.038,299.976,338.000,28.541,0.787,0.000,6118.000
0.064,299.976,338.000,28.541,0.787,0.000,10127.000
0.051,299.976,338.000,28.541,0.787,0.000,8115.000
0.038,299.976,338.000,28.541,0.787,0.000,6106.000
0.014,299.976,338.000,28.541,0.787,0.000,2151.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.100,308.672,338.000,28.541,0.787,9085.000,3149.000
0.039,299.976,338.000,28.541,0.787,0.000,6191.000
0.064,299.976,338.000,28.541,0.787,0.000,10227.000
0.064,299.976,338.000,28.541,0.787,0.000,10187.000
0.051,299.976,338.000,28.541,0.787,0.000,8136.000
0.026,299.976,338.000,28.541,0.787,0.000,4115.000
0.038,299.976,338.000,28.541,0.787,0.000,6100.000
0.063,299.976,338.000,28.541,0.787,0.000,10082.000
0.051,299.976,338.000,28.541,0.787,0.000,8078.000
0.038,299.976,338.000,28.541,0.787,0.000,6090.000
0.014,299.976,338.000,28.541,0.787,0.000,2147.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2401.000
0.039,299.976,338.000,28.541,0.787,0.000,6177.000
0.064,299.976,338.000,28.541,0.787,0.000,10204.000
0.064,299.976,338.000,28.541,0.787,0.000,10153.000
0.051,299.976,338.000,28.541,0.787,0.000,8105.000
0.026,299.976,338.000,28.541,0.787,0.000,4097.000
0.038,299.976,338.000,28.541,0.787,0.000,6070.000
0.063,299.976,338.000,28.541,0.787,0.000,10039.000
0.051,299.976,338.000,28.541,0.787,0.000,8038.000
0.038,299.976,338.000,28.541,0.787,0.000,6062.000
0.013,299.976,338.000,28.541,0.787,0.000,2139.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2384.000
0.039,299.976,338.000,28.541,0.787,0.000,6130.000
0.064,299.976,338.000,28.541,0.787,0.000,10122.000
0.063,299.976,338.000,28.541,0.787,0.000,10073.000
0.051,299.976,338.000,28.541,0.787,0.000,8042.000
0.026,299.976,338.000,28.541,0.787,0.000,4061.000
0.038,299.976,338.000,28.541,0.787,0.000,6021.000
0.063,299.976,338.000,28.541,0.787,0.000,9963.000
0.050,299.976,338.000,28.541,0.787,0.000,7979.000
0.038,299.976,338.000,28.541,0.787,0.000,6016.000
0.013,299.976,338.000,28.541,0.787,0.000,2116.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2358.000
0.038,299.976,338.000,28.541,0.787,0.000,6088.000
0.063,299.976,338.000,28.541,0.787,0.000,10062.000
0.063,299.976,338.000,28.541,0.787,0.000,10020.000
0.050,299.976,338.000,28.541,0.787,0.000,8004.000
0.026,299.976,338.000,28.541,0.787,0.000,4056.000
0.038,299.976,338.000,28.541,0.787,0.000,6040.000
0.063,299.976,338.000,28.541,0.787,0.000,10034.000
0.051,299.976,338.000,28.541,0.787,0.000,8061.000
0.038,299.976,338.000,28.541,0.787,0.000,6075.000
0.013,299.976,338.000,28.541,0.787,0.000,2140.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2381.000
0.039,299.976,338.000,28.541,0.787,0.000,6144.000
0.064,299.976,338.000,28.541,0.787,0.000,10182.000
0.064,299.976,338.000,28.541,0.787,0.000,10179.000
0.051,299.976,338.000,28.541,0.787,0.000,8153.000
0.026,299.976,338.000,28.541,0.787,0.000,4130.000
0.039,299.976,338.000,28.541,0.787,0.000,6130.000
0.064,299.976,338.000,28.541,0.787,0.000,10153.000
0.051,299.976,338.000,28.541,0.787,0.000,8138.000
0.039,299.976,338.000,28.541,0.787,0.000,6131.000
0.014,299.976,338.000,28.541,0.787,0.000,2157.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.116,309.188,338.000,28.541,0.787,10788.000,3212.000
0.065,303.816,338.000,28.541,0.787,3074.000,6231.000
0.065,299.976,338.000,28.541,0.787,0.000,10313.000
0.065,299.976,338.000,28.541,0.787,0.000,10293.000
0.052,299.976,338.000,28.541,0.787,0.000,8243.000
0.026,299.976,338.000,28.541,0.787,0.000,4179.000
0.039,299.976,338.000,28.541,0.787,0.000,6199.000
0.065,299.976,338.000,28.541,0.787,0.000,10265.000
0.052,299.976,338.000,28.541,0.787,0.000,8226.000
0.039,299.976,338.000,28.541,0.787,0.000,6198.000
0.014,299.976,338.000,28.541,0.787,0.000,2187.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.269,312.633,338.000,28.541,0.787,26148.000,2427.000
0.175,309.125,338.000,28.541,0.787,14860.000,6222.000
0.104,303.735,338.000,28.541,0.787,4589.000,10301.000
0.065,299.976,338.000,28.541,0.787,0.000,10253.000
0.052,299.976,338.000,28.541,0.787,0.000,8196.000
0.026,299.976,338.000,28.541,0.787,0.000,4153.000
0.039,299.976,338.000,28.541,0.787,0.000,6158.000
0.064,299.976,338.000,28.541,0.787,0.000,10188.000
0.051,299.976,338.000,28.541,0.787,0.000,8167.000
0.039,299.976,338.000,28.541,0.787,0.000,6153.000
0.014,299.976,338.000,28.541,0.787,0.000,2176.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.119,309.812,338.000,28.541,0.787,11611.000,2413.000
0.051,302.118,338.000,28.541,0.787,1415.000,6208.000
0.065,299.976,338.000,28.541,0.787,0.000,10267.000
0.064,299.976,338.000,28.541,0.787,0.000,10246.000
0.052,299.976,338.000,28.541,0.787,0.000,8201.000
0.026,299.976,338.000,28.541,0.787,0.000,4155.000
0.039,299.976,338.000,28.541,0.787,0.000,6170.000
0.064,299.976,338.000,28.541,0.787,0.000,10215.000
0.052,299.976,338.000,28.541,0.787,0.000,8186.000
0.039,299.976,338.000,28.541,0.787,0.000,6166.000
0.014,299.976,338.000,28.541,0.787,0.000,2176.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.127,310.034,338.000,28.541,0.787,12486.000,2410.000
0.055,302.711,338.000,28.541,0.787,1921.000,6206.000
0.065,299.976,338.000,28.541,0.787,0.000,10267.000
0.064,299.976,338.000,28.541,0.787,0.000,10243.000
0.052,299.976,338.000,28.541,0.787,0.000,8202.000
0.026,299.976,338.000,28.541,0.787,0.000,4156.000
0.039,299.976,338.000,28.541,0.787,0.000,6169.000
0.064,299.976,338.000,28.541,0.787,0.000,10209.000
0.051,299.976,338.000,28.541,0.787,0.000,8178.000
0.039,299.976,338.000,28.541,0.787,0.000,6166.000
0.014,299.976,338.000,28.541,0.787,0.000,2181.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.229,312.028,338.000,28.541,0.787,22443.000,2420.000
0.118,307.243,338.000,28.541,0.787,9014.000,6207.000
0.065,299.976,338.000,28.541,0.787,0.000,10278.000
0.064,299.976,338.000,28.541,0.787,0.000,10243.000
0.051,299.976,338.000,28.541,0.787,0.000,8177.000
0.026,299.976,338.000,28.541,0.787,0.000,4137.000
0.039,299.976,338.000,28.541,0.787,0.000,6128.000
0.064,299.976,338.000,28.541,0.787,0.000,10127.000
0.051,299.976,338.000,28.541,0.787,0.000,8116.000
0.039,299.976,338.000,28.541,0.787,0.000,6120.000
0.014,299.976,338.000,28.541,0.787,0.000,2165.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.094,308.514,338.000,28.541,0.787,8549.000,3106.000
0.039,299.976,338.000,28.541,0.787,0.000,6176.000
0.064,299.976,338.000,28.541,0.787,0.000,10221.000
0.064,299.976,338.000,28.541,0.787,0.000,10208.000
0.051,299.976,338.000,28.541,0.787,0.000,8170.000
0.026,299.976,338.000,28.541,0.787,0.000,4137.000
0.039,299.976,338.000,28.541,0.787,0.000,6139.000
0.064,299.976,338.000,28.541,0.787,0.000,10154.000
0.051,299.976,338.000,28.541,0.787,0.000,8131.000
0.039,299.976,338.000,28.541,0.787,0.000,6124.000
0.014,299.976,338.000,28.541,0.787,0.000,2161.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2403.000
0.039,299.976,338.000,28.541,0.787,0.000,6199.000
0.065,299.976,338.000,28.541,0.787,0.000,10253.000
0.064,299.976,338.000,28.541,0.787,0.000,10230.000
0.051,299.976,338.000,28.541,0.787,0.000,8170.000
0.026,299.976,338.000,28.541,0.787,0.000,4132.000
0.039,299.976,338.000,28.541,0.787,0.000,6125.000
0.064,299.976,338.000,28.541,0.787,0.000,10124.000
0.051,299.976,338.000,28.541,0.787,0.000,8113.000
0.039,299.976,338.000,28.541,0.787,0.000,6118.000
0.014,299.976,338.000,28.541,0.787,0.000,2161.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2409.000
0.039,299.976,338.000,28.541,0.787,0.000,6198.000
0.065,299.976,338.000,28.541,0.787,0.000,10265.000
0.065,299.976,338.000,28.541,0.787,0.000,10253.000
0.052,299.976,338.000,28.541,0.787,0.000,8217.000
0.026,299.976,338.000,28.541,0.787,0.000,4158.000
0.039,299.976,338.000,28.541,0.787,0.000,6164.000
0.064,299.976,338.000,28.541,0.787,0.000,10188.000
0.051,299.976,338.000,28.541,0.787,0.000,8156.000
0.039,299.976,338.000,28.541,0.787,0.000,6142.000
0.014,299.976,338.000,28.541,0.787,0.000,2165.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2393.000
0.039,299.976,338.000,28.541,0.787,0.000,6179.000
0.064,299.976,338.000,28.541,0.787,0.000,10226.000
0.064,299.976,338.000,28.541,0.787,0.000,10203.000
0.051,299.976,338.000,28.541,0.787,0.000,8172.000
0.026,299.976,338.000,28.541,0.787,0.000,4139.000
0.039,299.976,338.000,28.541,0.787,0.000,6143.000
0.064,299.976,338.000,28.541,0.787,0.000,10165.000
0.051,299.976,338.000,28.541,0.787,0.000,8147.000
0.039,299.976,338.000,28.541,0.787,0.000,6141.000
0.014,299.976,338.000,28.541,0.787,0.000,2166.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.015,299.976,338.000,28.541,0.787,0.000,2395.000
0.039,299.976,338.000,28.541,0.787,0.000,6176.000
0.064,299.976,338.000,28.541,0.787,0.000,10226.000
0.064,299.976,338.000,28.541,0.787,0.000,10212.000
0.051,299.976,338.000,28.541,0.787,0.000,8178.000
0.026,299.976,338.000,28.541,0.787,0.000,4142.000
0.039,299.976,338.000,28.541,0.787,0.000,6148.000
0.064,299.976,338.000,28.541,0.787,0.000,10176.000
0.051,299.976,338.000,28.541,0.787,0.000,8153.000
0.039,299.976,338.000,28.541,0.787,0.000,6141.000
0.014,299.976,338.000,28.541,0.787,0.000,2165.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.471,314.784,338.000,28.541,0.787,42597.000,3208.000
0.309,311.857,338.000,28.541,0.787,27589.000,6245.000
0.219,308.492,338.000,28.541,0.787,16766.000,10345.000
0.122,304.848,338.000,28.541,0.787,6613.000,10336.000
0.077,303.150,338.000,28.541,0.787,3022.000,8275.000
0.063,305.804,338.000,28.541,0.787,4368.000,4188.000
0.039,299.976,338.000,28.541,0.787,0.000,6216.000
0.065,299.976,338.000,28.541,0.787,0.000,10286.000
0.052,299.976,338.000,28.541,0.787,0.000,8243.000
0.039,299.976,338.000,28.541,0.787,0.000,6210.000
0.046,306.790,338.000,28.541,0.787,3743.000,2198.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.304,313.112,338.000,28.541,0.787,29273.000,2429.000
0.236,310.553,338.000,28.541,0.787,20851.000,6233.000
0.203,308.046,338.000,28.541,0.787,15173.000,10333.000
0.145,305.987,338.000,28.541,0.787,9142.000,10327.000
0.124,306.184,338.000,28.541,0.787,8213.000,8268.000
0.145,309.422,338.000,28.541,0.787,13173.000,4190.000
0.039,299.976,338.000,28.541,0.787,0.000,6228.000
0.065,299.976,338.000,28.541,0.787,0.000,10309.000
0.052,299.976,338.000,28.541,0.787,0.000,8267.000
0.039,299.976,338.000,28.541,0.787,0.000,6229.000
0.060,307.795,338.000,28.541,0.787,5421.000,2198.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.319,313.296,338.000,28.541,0.787,30521.000,2433.000
0.218,310.179,338.000,28.541,0.787,19141.000,6239.000
0.164,306.727,338.000,28.541,0.787,11074.000,10339.000
0.103,303.670,338.000,28.541,0.787,4483.000,10336.000
0.078,303.244,338.000,28.541,0.787,3140.000,8274.000
0.087,307.273,338.000,28.541,0.787,6975.000,4191.000
0.052,302.252,338.000,28.541,0.787,1536.000,6224.000
0.065,299.976,338.000,28.541,0.787,0.000,10301.000
0.052,299.976,338.000,28.541,0.787,0.000,8255.000
0.039,299.976,338.000,28.541,0.787,0.000,6218.000
0.072,308.384,338.000,28.541,0.787,6731.000,2196.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.381,314.035,338.000,28.541,0.787,35745.000,2437.000
0.256,310.934,338.000,28.541,0.787,22696.000,6244.000
0.176,307.166,338.000,28.541,0.787,12343.000,10345.000
0.102,303.609,338.000,28.541,0.787,4383.000,10340.000
0.055,300.515,338.000,28.541,0.787,407.000,8277.000
0.067,306.066,338.000,28.541,0.787,4759.000,4192.000
0.039,299.976,338.000,28.541,0.787,0.000,6225.000
0.065,299.976,338.000,28.541,0.787,0.000,10304.000
0.052,299.976,338.000,28.541,0.787,0.000,8268.000
0.039,299.976,338.000,28.541,0.787,0.000,6231.000
0.083,308.837,338.000,28.541,0.787,7939.000,2200.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
