mdot_DH_result_kgpers,T_return_DH_result_K,T_supply_DH_result_K,A_hex_heating_design_m2,A_hex_dhw_design_m2,Q_heating_W,Q_dhw_W
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.423,314.492,338.000,28.541,0.787,39151.000,2444.000
0.293,311.586,338.000,28.541,0.787,26093.000,6256.000
0.220,308.499,338.000,28.541,0.787,16842.000,10369.000
0.148,306.082,338.000,28.541,0.787,9408.000,10372.000
0.097,304.665,338.000,28.541,0.787,5254.000,8305.000
0.101,307.903,338.000,28.541,0.787,8523.000,4208.000
0.056,302.770,338.000,28.541,0.787,1990.000,6250.000
0.065,299.976,338.000,28.541,0.787,0.000,10350.000
0.052,299.976,338.000,28.541,0.787,0.000,8297.000
0.067,304.011,338.000,28.541,0.787,3305.000,6249.000
0.110,309.705,338.000,28.541,0.787,10788.000,2205.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.900,322.750,338.000,28.541,0.787,117952.000,3295.000
1.545,321.097,338.000,28.541,0.787,103029.000,6266.000
1.252,319.189,338.000,28.541,0.787,88175.000,10368.000
0.953,317.369,338.000,28.541,0.787,71965.000,10347.000
0.771,316.368,338.000,28.541,0.787,61513.000,8273.000
0.728,316.802,338.000,28.541,0.787,60388.000,4188.000
0.598,315.299,338.000,28.541,0.787,50631.000,6218.000
0.463,312.842,338.000,28.541,0.787,38373.000,10315.000
0.403,312.601,338.000,28.541,0.787,34525.000,8253.000
0.402,313.177,338.000,28.541,0.787,35526.000,6216.000
0.454,314.884,338.000,28.541,0.787,41752.000,2194.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.812,317.728,338.000,28.541,0.787,66423.000,2442.000
0.678,315.993,338.000,28.541,0.787,56179.000,6257.000
0.469,312.922,338.000,28.541,0.787,38873.000,10351.000
0.431,312.403,338.000,28.541,0.787,35743.000,10364.000
0.307,311.120,338.000,28.541,0.787,26234.000,8298.000
0.363,313.272,338.000,28.541,0.787,33346.000,4212.000
0.258,310.985,338.000,28.541,0.787,22952.000,6234.000
0.184,307.451,338.000,28.541,0.787,13214.000,10332.000
0.229,309.552,338.000,28.541,0.787,18916.000,8311.000
0.260,311.011,338.000,28.541,0.787,23082.000,6260.000
0.285,312.935,338.000,28.541,0.787,27714.000,2209.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.781,317.512,338.000,28.541,0.787,64509.000,2470.000
0.551,314.827,338.000,28.541,0.787,47180.000,6276.000
0.459,312.779,338.000,28.541,0.787,38034.000,10384.000
0.327,310.795,338.000,28.541,0.787,26867.000,10368.000
0.246,309.946,338.000,28.541,0.787,20606.000,8304.000
0.252,311.688,338.000,28.541,0.787,23612.000,4204.000
0.213,310.059,338.000,28.541,0.787,18612.000,6239.000
0.185,307.471,338.000,28.541,0.787,13278.000,10343.000
0.139,306.813,338.000,28.541,0.787,9778.000,8289.000
0.186,309.432,338.000,28.541,0.787,16029.000,6247.000
0.257,312.542,338.000,28.541,0.787,25180.000,2210.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.953,318.616,338.000,28.541,0.787,74795.000,2488.000
0.683,316.029,338.000,28.541,0.787,56528.000,6287.000
0.466,312.872,338.000,28.541,0.787,38618.000,10383.000
0.299,310.276,338.000,28.541,0.787,24328.000,10361.000
0.224,309.432,338.000,28.541,0.787,18424.000,8290.000
0.211,310.942,338.000,28.541,0.787,19716.000,4196.000
0.133,307.805,338.000,28.541,0.787,10565.000,6229.000
0.071,300.737,338.000,28.541,0.787,725.000,10327.000
0.085,303.808,338.000,28.541,0.787,3900.000,8275.000
0.134,307.829,338.000,28.541,0.787,10632.000,6233.000
0.194,311.545,338.000,28.541,0.787,19289.000,2201.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.546,315.679,338.000,28.541,0.787,48546.000,2440.000
0.346,312.404,338.000,28.541,0.787,30770.000,6242.000
0.204,308.068,338.000,28.541,0.787,15248.000,10340.000
0.094,302.962,338.000,28.541,0.787,3399.000,10327.000
0.056,300.696,338.000,28.541,0.787,551.000,8270.000
0.068,306.144,338.000,28.541,0.787,4882.000,4188.000
0.039,299.976,338.000,28.541,0.787,0.000,6215.000
0.065,299.976,338.000,28.541,0.787,0.000,10271.000
0.052,299.976,338.000,28.541,0.787,0.000,8225.000
0.039,299.976,338.000,28.541,0.787,0.000,6213.000
0.079,308.655,338.000,28.541,0.787,7430.000,2198.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.063,323.280,338.000,28.541,0.787,123772.000,3310.000
1.515,320.962,338.000,28.541,0.787,101711.000,6275.000
1.126,318.475,338.000,28.541,0.787,81672.000,10395.000
0.805,316.260,338.000,28.541,0.787,62868.000,10370.000
0.680,315.597,338.000,28.541,0.787,55437.000,8309.000
0.617,315.907,338.000,28.541,0.787,52877.000,4206.000
0.471,313.986,338.000,28.541,0.787,41044.000,6246.000
0.323,310.732,338.000,28.541,0.787,26495.000,10341.000
0.338,311.640,338.000,28.541,0.787,29007.000,8293.000
0.411,313.275,338.000,28.541,0.787,36231.000,6250.000
0.477,315.095,338.000,28.541,0.787,43502.000,2211.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.286,320.391,338.000,28.541,0.787,92303.000,2490.000
1.005,318.334,338.000,28.541,0.787,76392.000,6298.000
0.736,315.675,338.000,28.541,0.787,58316.000,10410.000
0.555,313.929,338.000,28.541,0.787,45541.000,10388.000
0.445,313.140,338.000,28.541,0.787,37962.000,8309.000
0.396,313.696,338.000,28.541,0.787,36145.000,4203.000
0.397,313.108,338.000,28.541,0.787,35149.000,6235.000
0.297,310.250,338.000,28.541,0.787,24155.000,10332.000
0.308,311.148,338.000,28.541,0.787,26319.000,8282.000
0.328,312.146,338.000,28.541,0.787,29243.000,6245.000
0.377,314.061,338.000,28.541,0.787,35590.000,2208.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.934,318.504,338.000,28.541,0.787,73723.000,2464.000
0.774,316.767,338.000,28.541,0.787,62564.000,6266.000
0.586,314.264,338.000,28.541,0.787,47857.000,10358.000
0.409,312.108,338.000,28.541,0.787,33947.000,10334.000
0.299,310.994,338.000,28.541,0.787,25526.000,8267.000
0.303,312.475,338.000,28.541,0.787,28185.000,4180.000
0.214,310.122,338.000,28.541,0.787,18824.000,6206.000
0.122,304.861,338.000,28.541,0.787,6614.000,10282.000
0.167,307.890,338.000,28.541,0.787,12808.000,8244.000
0.200,309.780,338.000,28.541,0.787,17366.000,6215.000
0.271,312.733,338.000,28.541,0.787,26400.000,2197.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.850,317.974,338.000,28.541,0.787,68754.000,2464.000
0.686,316.059,338.000,28.541,0.787,56712.000,6268.000
0.542,313.779,338.000,28.541,0.787,44522.000,10378.000
0.409,312.104,338.000,28.541,0.787,33978.000,10355.000
0.278,310.609,338.000,28.541,0.787,23616.000,8271.000
0.236,311.399,338.000,28.541,0.787,22048.000,4180.000
0.167,308.948,338.000,28.541,0.787,14155.000,6201.000
0.084,302.214,338.000,28.541,0.787,2378.000,10272.000
0.120,305.985,338.000,28.541,0.787,7768.000,8242.000
0.168,308.955,338.000,28.541,0.787,14181.000,6218.000
0.233,312.175,338.000,28.541,0.787,22917.000,2199.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.621,316.322,338.000,28.541,0.787,53943.000,2445.000
0.496,314.261,338.000,28.541,0.787,42987.000,6244.000
0.375,311.611,338.000,28.541,0.787,31127.000,10318.000
0.268,309.675,338.000,28.541,0.787,21487.000,10296.000
0.177,308.238,338.000,28.541,0.787,13890.000,8230.000
0.098,307.853,338.000,28.541,0.787,8264.000,4152.000
0.039,299.976,338.000,28.541,0.787,0.000,6160.000
0.064,299.976,338.000,28.541,0.787,0.000,10221.000
0.052,299.976,338.000,28.541,0.787,0.000,8203.000
0.039,299.976,338.000,28.541,0.787,0.000,6197.000
0.109,309.731,338.000,28.541,0.787,10776.000,2189.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.006,318.810,338.000,28.541,0.787,77530.000,3227.000
0.758,316.640,338.000,28.541,0.787,61499.000,6227.000
0.517,313.514,338.000,28.541,0.787,42694.000,10321.000
0.310,310.497,338.000,28.541,0.787,25339.000,10317.000
0.297,310.959,338.000,28.541,0.787,25347.000,8264.000
0.361,313.259,338.000,28.541,0.787,33179.000,4187.000
0.298,311.678,338.000,28.541,0.787,26595.000,6221.000
0.259,309.469,338.000,28.541,0.787,20651.000,10311.000
0.253,310.112,338.000,28.541,0.787,21290.000,8264.000
0.257,310.956,338.000,28.541,0.787,22807.000,6221.000
0.297,313.095,338.000,28.541,0.787,28779.000,2195.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.779,317.508,338.000,28.541,0.787,64406.000,2449.000
0.610,315.399,338.000,28.541,0.787,51475.000,6253.000
0.415,312.194,338.000,28.541,0.787,34446.000,10334.000
0.299,310.300,338.000,28.541,0.787,24387.000,10319.000
0.241,309.842,338.000,28.541,0.787,20094.000,8262.000
0.236,311.404,338.000,28.541,0.787,22075.000,4178.000
0.154,308.535,338.000,28.541,0.787,12740.000,6205.000
0.076,301.358,338.000,28.541,0.787,1370.000,10278.000
0.101,304.943,338.000,28.541,0.787,5708.000,8238.000
0.124,307.492,338.000,28.541,0.787,9653.000,6207.000
0.178,311.281,338.000,28.541,0.787,17762.000,2189.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.569,315.879,338.000,28.541,0.787,50206.000,2439.000
0.439,313.620,338.000,28.541,0.787,38528.000,6240.000
0.299,310.292,338.000,28.541,0.787,24353.000,10300.000
0.194,307.784,338.000,28.541,0.787,14244.000,10281.000
0.154,307.453,338.000,28.541,0.787,11443.000,8219.000
0.158,309.799,338.000,28.541,0.787,14538.000,4153.000
0.039,299.976,338.000,28.541,0.787,0.000,6163.000
0.064,299.976,338.000,28.541,0.787,0.000,10202.000
0.051,299.976,338.000,28.541,0.787,0.000,8179.000
0.039,299.976,338.000,28.541,0.787,0.000,6182.000
0.119,310.003,338.000,28.541,0.787,11829.000,2188.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.548,315.699,338.000,28.541,0.787,48713.000,2441.000
0.407,313.233,338.000,28.541,0.787,35961.000,6243.000
0.267,309.632,338.000,28.541,0.787,21351.000,10311.000
0.138,305.681,338.000,28.541,0.787,8380.000,10283.000
0.052,299.976,338.000,28.541,0.787,0.000,8223.000
0.029,300.930,338.000,28.541,0.787,384.000,4158.000
0.039,299.976,338.000,28.541,0.787,0.000,6170.000
0.064,299.976,338.000,28.541,0.787,0.000,10216.000
0.052,299.976,338.000,28.541,0.787,0.000,8197.000
0.039,299.976,338.000,28.541,0.787,0.000,6191.000
0.107,309.654,338.000,28.541,0.787,10493.000,2188.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.465,314.928,338.000,28.541,0.787,42518.000,2431.000
0.350,312.467,338.000,28.541,0.787,31148.000,6225.000
0.257,309.433,338.000,28.541,0.787,20447.000,10299.000
0.157,306.499,338.000,28.541,0.787,10416.000,10276.000
0.118,305.946,338.000,28.541,0.787,7648.000,8219.000
0.143,309.351,338.000,28.541,0.787,12912.000,4160.000
0.039,299.976,338.000,28.541,0.787,0.000,6173.000
0.064,299.976,338.000,28.541,0.787,0.000,10210.000
0.052,299.976,338.000,28.541,0.787,0.000,8194.000
0.039,299.976,338.000,28.541,0.787,0.000,6184.000
0.082,308.842,338.000,28.541,0.787,7852.000,2187.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.242,323.818,338.000,28.541,0.787,129754.000,3293.000
1.806,322.123,338.000,28.541,0.787,113691.000,6277.000
1.461,320.250,338.000,28.541,0.787,98188.000,10385.000
1.109,318.369,338.000,28.541,0.787,80729.000,10364.000
0.922,317.476,338.000,28.541,0.787,70864.000,8295.000
0.835,317.575,338.000,28.541,0.787,67183.000,4197.000
0.686,316.066,338.000,28.541,0.787,56762.000,6230.000
0.545,313.834,338.000,28.541,0.787,44835.000,10326.000
0.523,314.069,338.000,28.541,0.787,44123.000,8280.000
0.537,314.691,338.000,28.541,0.787,46113.000,6243.000
0.576,315.987,338.000,28.541,0.787,50806.000,2207.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.077,319.330,338.000,28.541,0.787,81695.000,2462.000
0.861,317.401,338.000,28.541,0.787,68013.000,6261.000
0.698,315.346,338.000,28.541,0.787,55754.000,10355.000
0.509,313.411,338.000,28.541,0.787,42016.000,10334.000
0.427,312.926,338.000,28.541,0.787,36537.000,8272.000
0.395,313.677,338.000,28.541,0.787,36010.000,4185.000
0.306,311.823,338.000,28.541,0.787,27325.000,6212.000
0.228,308.713,338.000,28.541,0.787,17599.000,10301.000
0.267,310.400,338.000,28.541,0.787,22618.000,8277.000
0.280,311.376,338.000,28.541,0.787,24966.000,6233.000
0.322,313.411,338.000,28.541,0.787,30942.000,2201.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.740,317.217,338.000,28.541,0.787,61849.000,2453.000
0.626,315.544,338.000,28.541,0.787,52609.000,6268.000
0.521,313.545,338.000,28.541,0.787,42952.000,10372.000
0.428,312.363,338.000,28.541,0.787,35505.000,10375.000
0.357,311.925,338.000,28.541,0.787,30599.000,8303.000
0.314,312.626,338.000,28.541,0.787,29112.000,4199.000
0.256,310.948,338.000,28.541,0.787,22765.000,6237.000
0.195,307.780,338.000,28.541,0.787,14277.000,10336.000
0.205,308.976,338.000,28.541,0.787,16625.000,8288.000
0.230,310.435,338.000,28.541,0.787,20301.000,6245.000
0.262,312.611,338.000,28.541,0.787,25613.000,2204.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.448,314.757,338.000,28.541,0.787,41184.000,2412.000
0.315,311.966,338.000,28.541,0.787,28138.000,6190.000
0.242,309.078,338.000,28.541,0.787,18981.000,10276.000
0.192,307.730,338.000,28.541,0.787,14067.000,10288.000
0.202,308.911,338.000,28.541,0.787,16329.000,8249.000
0.225,311.200,338.000,28.541,0.787,21013.000,4180.000
0.076,304.855,338.000,28.541,0.787,4397.000,6196.000
0.065,299.976,338.000,28.541,0.787,0.000,10284.000
0.052,299.976,338.000,28.541,0.787,0.000,8248.000
0.088,305.655,338.000,28.541,0.787,5672.000,6209.000
0.136,310.406,338.000,28.541,0.787,13528.000,2190.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.435,314.620,338.000,28.541,0.787,40130.000,2424.000
0.322,312.069,338.000,28.541,0.787,28731.000,6216.000
0.239,309.011,338.000,28.541,0.787,18712.000,10290.000
0.141,305.809,338.000,28.541,0.787,8681.000,10276.000
0.111,305.563,338.000,28.541,0.787,6850.000,8222.000
0.108,308.202,338.000,28.541,0.787,9252.000,4158.000
0.039,299.976,338.000,28.541,0.787,0.000,6168.000
0.064,299.976,338.000,28.541,0.787,0.000,10212.000
0.052,299.976,338.000,28.541,0.787,0.000,8191.000
0.039,299.976,338.000,28.541,0.787,0.000,6197.000
0.082,308.826,338.000,28.541,0.787,7806.000,2192.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.911,322.794,338.000,28.541,0.787,118384.000,3278.000
1.633,321.458,338.000,28.541,0.787,106772.000,6299.000
1.459,320.230,338.000,28.541,0.787,98044.000,10435.000
1.219,319.000,338.000,28.541,0.787,86479.000,10426.000
1.072,318.438,338.000,28.541,0.787,79427.000,8349.000
0.971,318.447,338.000,28.541,0.787,75205.000,4228.000
0.753,316.595,338.000,28.541,0.787,61180.000,6279.000
0.646,314.851,338.000,28.541,0.787,52123.000,10405.000
0.621,315.045,338.000,28.541,0.787,51288.000,8341.000
0.618,315.460,338.000,28.541,0.787,52014.000,6279.000
0.612,316.291,338.000,28.541,0.787,53383.000,2217.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.170,319.819,338.000,28.541,0.787,86539.000,2468.000
0.975,318.149,338.000,28.541,0.787,74708.000,6277.000
0.842,316.552,338.000,28.541,0.787,65223.000,10401.000
0.692,315.299,338.000,28.541,0.787,55400.000,10398.000
0.604,314.892,338.000,28.541,0.787,50093.000,8329.000
0.566,315.444,338.000,28.541,0.787,49227.000,4220.000
0.494,314.245,338.000,28.541,0.787,42877.000,6267.000
0.438,312.508,338.000,28.541,0.787,36374.000,10390.000
0.416,312.770,338.000,28.541,0.787,35623.000,8324.000
0.408,313.246,338.000,28.541,0.787,36041.000,6266.000
0.425,314.571,338.000,28.541,0.787,39416.000,2212.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.107,319.488,338.000,28.541,0.787,83254.000,2480.000
0.939,317.915,338.000,28.541,0.787,72609.000,6286.000
0.818,316.357,338.000,28.541,0.787,63696.000,10409.000
0.654,314.942,338.000,28.541,0.787,52729.000,10399.000
0.563,314.485,338.000,28.541,0.787,47122.000,8329.000
0.522,315.025,338.000,28.541,0.787,45942.000,4218.000
0.457,313.827,338.000,28.541,0.787,39941.000,6265.000
0.401,311.984,338.000,28.541,0.787,33286.000,10384.000
0.382,312.300,338.000,28.541,0.787,32779.000,8319.000
0.386,312.964,338.000,28.541,0.787,34224.000,6265.000
0.402,314.328,338.000,28.541,0.787,37573.000,2211.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.895,318.266,338.000,28.541,0.787,71472.000,2460.000
0.702,316.191,338.000,28.541,0.787,57787.000,6264.000
0.521,313.545,338.000,28.541,0.787,42954.000,10365.000
0.344,311.080,338.000,28.541,0.787,28330.000,10355.000
0.275,310.536,338.000,28.541,0.787,23322.000,8289.000
0.265,311.895,338.000,28.541,0.787,24768.000,4196.000
0.190,309.519,338.000,28.541,0.787,16367.000,6233.000
0.130,305.287,338.000,28.541,0.787,7528.000,10332.000
0.168,307.904,338.000,28.541,0.787,12852.000,8284.000
0.223,310.284,338.000,28.541,0.787,19615.000,6250.000
0.278,312.834,338.000,28.541,0.787,27058.000,2211.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.938,318.528,338.000,28.541,0.787,73959.000,2479.000
0.789,316.867,338.000,28.541,0.787,63471.000,6296.000
0.671,315.091,338.000,28.541,0.787,53892.000,10432.000
0.484,313.092,338.000,28.541,0.787,40061.000,10421.000
0.411,312.681,338.000,28.541,0.787,35141.000,8348.000
0.378,313.460,338.000,28.541,0.787,34605.000,4227.000
0.326,312.093,338.000,28.541,0.787,29005.000,6278.000
0.286,310.025,338.000,28.541,0.787,23159.000,10395.000
0.299,310.980,338.000,28.541,0.787,25516.000,8330.000
0.316,311.938,338.000,28.541,0.787,28119.000,6274.000
0.343,313.663,338.000,28.541,0.787,32713.000,2217.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
3.214,326.125,338.000,28.541,0.787,156360.000,3352.000
2.606,324.564,338.000,28.541,0.787,140235.000,6287.000
2.185,323.035,338.000,28.541,0.787,126406.000,10412.000
1.767,321.558,338.000,28.541,0.787,111140.000,10406.000
1.522,320.763,338.000,28.541,0.787,101462.000,8334.000
1.370,320.561,338.000,28.541,0.787,95761.000,4222.000
1.202,319.463,338.000,28.541,0.787,86953.000,6276.000
1.065,318.091,338.000,28.541,0.787,78311.000,10410.000
0.979,317.850,338.000,28.541,0.787,74181.000,8345.000
0.907,317.704,338.000,28.541,0.787,70731.000,6283.000
0.858,318.073,338.000,28.541,0.787,69355.000,2217.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.573,321.636,338.000,28.541,0.787,105251.000,2482.000
1.352,320.220,338.000,28.541,0.787,94307.000,6295.000
1.187,318.823,338.000,28.541,0.787,84860.000,10427.000
0.954,317.358,338.000,28.541,0.787,71975.000,10419.000
0.836,316.855,338.000,28.541,0.787,65644.000,8348.000
0.777,317.158,338.000,28.541,0.787,63546.000,4231.000
0.697,316.140,338.000,28.541,0.787,57425.000,6282.000
0.618,314.581,338.000,28.541,0.787,50164.000,10408.000
0.587,314.716,338.000,28.541,0.787,48855.000,8341.000
0.574,315.048,338.000,28.541,0.787,48843.000,6282.000
0.572,315.958,338.000,28.541,0.787,50561.000,2218.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.346,320.666,338.000,28.541,0.787,95131.000,2488.000
1.101,318.907,338.000,28.541,0.787,81687.000,6301.000
0.941,317.269,338.000,28.541,0.787,71225.000,10426.000
0.725,315.577,338.000,28.541,0.787,57570.000,10412.000
0.581,314.670,338.000,28.541,0.787,48462.000,8334.000
0.567,315.450,338.000,28.541,0.787,49269.000,4221.000
0.502,314.326,338.000,28.541,0.787,43453.000,6270.000
0.431,312.406,338.000,28.541,0.787,35763.000,10388.000
0.425,312.883,338.000,28.541,0.787,36331.000,8330.000
0.436,313.573,338.000,28.541,0.787,38279.000,6275.000
0.459,314.920,338.000,28.541,0.787,42121.000,2218.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
