mdot_DH_result_kgpers,T_return_DH_result_K,T_supply_DH_result_K,A_hex_heating_design_m2,A_hex_dhw_design_m2,Q_heating_W,Q_dhw_W
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.159,319.762,338.000,28.541,0.787,85972.000,2487.000
1.048,318.598,338.000,28.541,0.787,78815.000,6310.000
0.991,317.606,338.000,28.541,0.787,74139.000,10456.000
0.852,316.617,338.000,28.541,0.787,65805.000,10453.000
0.761,316.270,338.000,28.541,0.787,60830.000,8373.000
0.695,316.540,338.000,28.541,0.787,58218.000,4241.000
0.541,314.722,338.000,28.541,0.787,46406.000,6298.000
0.527,313.605,338.000,28.541,0.787,43409.000,10445.000
0.533,314.151,338.000,28.541,0.787,44812.000,8374.000
0.533,314.638,338.000,28.541,0.787,45789.000,6306.000
0.529,315.580,338.000,28.541,0.787,47423.000,2227.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.470,321.205,338.000,28.541,0.787,100765.000,2510.000
1.364,320.270,338.000,28.541,0.787,94842.000,6343.000
1.280,319.326,338.000,28.541,0.787,89536.000,10503.000
1.087,318.219,338.000,28.541,0.787,79494.000,10497.000
0.964,317.741,338.000,28.541,0.787,73282.000,8407.000
0.863,317.750,338.000,28.541,0.787,68867.000,4260.000
0.809,317.005,338.000,28.541,0.787,64706.000,6326.000
0.779,316.030,338.000,28.541,0.787,61146.000,10485.000
0.722,315.936,338.000,28.541,0.787,58213.000,8400.000
0.690,316.078,338.000,28.541,0.787,56984.000,6325.000
0.660,316.676,338.000,28.541,0.787,56713.000,2234.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.201,293.445,299.231,28.541,0.787,29076.000,0.000
1.237,293.671,299.480,28.541,0.787,30066.000,0.000
1.280,293.941,299.777,28.541,0.787,31256.000,0.000
1.308,294.121,299.974,28.541,0.787,32049.000,0.000
1.342,294.331,300.205,28.541,0.787,32986.000,0.000
1.373,294.528,300.421,28.541,0.787,33866.000,0.000
1.399,294.691,300.600,28.541,0.787,34599.000,0.000
4.343,332.281,344.056,28.541,0.787,210581.000,3457.000
4.301,330.238,341.462,28.541,0.787,195674.000,6360.000
4.269,328.352,339.165,28.541,0.787,182640.000,10529.000
3.629,326.476,338.000,28.541,0.787,164488.000,10518.000
3.013,325.378,338.000,28.541,0.787,150761.000,8425.000
2.553,324.582,338.000,28.541,0.787,139079.000,4270.000
2.243,323.563,338.000,28.541,0.787,129176.000,6338.000
1.989,322.378,338.000,28.541,0.787,119560.000,10498.000
1.757,321.727,338.000,28.541,0.787,111269.000,8412.000
1.583,321.246,338.000,28.541,0.787,104644.000,6331.000
1.433,321.087,338.000,28.541,0.787,99238.000,2235.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.544,324.693,338.000,28.541,0.787,139131.000,2514.000
2.223,323.504,338.000,28.541,0.787,128522.000,6332.000
2.021,322.489,338.000,28.541,0.787,120714.000,10493.000
1.704,321.301,338.000,28.541,0.787,108603.000,10490.000
1.491,320.614,338.000,28.541,0.787,100069.000,8404.000
1.326,320.348,338.000,28.541,0.787,93665.000,4260.000
1.222,319.564,338.000,28.541,0.787,87967.000,6328.000
1.134,318.507,338.000,28.541,0.787,82054.000,10487.000
1.047,318.275,338.000,28.541,0.787,78005.000,8405.000
0.978,318.161,338.000,28.541,0.787,74874.000,6330.000
0.911,318.403,338.000,28.541,0.787,72463.000,2235.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.874,322.738,338.000,28.541,0.787,117179.000,2509.000
1.662,321.568,338.000,28.541,0.787,107949.000,6325.000
1.545,320.623,338.000,28.541,0.787,101904.000,10481.000
1.323,319.553,338.000,28.541,0.787,91654.000,10478.000
1.174,319.023,338.000,28.541,0.787,84838.000,8398.000
1.041,318.867,338.000,28.541,0.787,79156.000,4256.000
0.955,318.020,338.000,28.541,0.787,73543.000,6320.000
0.903,316.992,338.000,28.541,0.787,68952.000,10477.000
0.871,317.102,338.000,28.541,0.787,67778.000,8404.000
0.834,317.186,338.000,28.541,0.787,66259.000,6330.000
0.802,317.701,338.000,28.541,0.787,65901.000,2237.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.079,323.399,338.000,28.541,0.787,124478.000,2533.000
1.870,322.352,338.000,28.541,0.787,116135.000,6354.000
1.748,321.473,338.000,28.541,0.787,110366.000,10525.000
1.481,320.322,338.000,28.541,0.787,99012.000,10519.000
1.285,319.617,338.000,28.541,0.787,90418.000,8425.000
1.129,319.350,338.000,28.541,0.787,83831.000,4270.000
1.059,318.653,338.000,28.541,0.787,79378.000,6342.000
1.010,317.724,338.000,28.541,0.787,75207.000,10507.000
0.925,317.485,338.000,28.541,0.787,71044.000,8419.000
0.858,317.362,338.000,28.541,0.787,67779.000,6337.000
0.828,317.872,338.000,28.541,0.787,67490.000,2242.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.823,322.560,338.000,28.541,0.787,115236.000,2520.000
1.664,321.577,338.000,28.541,0.787,108036.000,6343.000
1.564,320.703,338.000,28.541,0.787,102716.000,10510.000
1.308,319.474,338.000,28.541,0.787,90908.000,10498.000
1.138,318.816,338.000,28.541,0.787,82920.000,8409.000
1.001,318.630,338.000,28.541,0.787,76912.000,4258.000
0.942,317.931,338.000,28.541,0.787,72801.000,6325.000
0.907,317.016,338.000,28.541,0.787,69143.000,10487.000
0.854,316.973,338.000,28.541,0.787,66690.000,8410.000
0.833,317.180,338.000,28.541,0.787,66200.000,6340.000
0.824,317.849,338.000,28.541,0.787,67275.000,2245.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.849,291.234,296.797,28.541,0.787,19766.000,0.000
0.837,291.156,296.711,28.541,0.787,19451.000,0.000
0.855,291.275,296.842,28.541,0.787,19931.000,0.000
0.858,291.292,296.861,28.541,0.787,20001.000,0.000
0.819,291.045,296.589,28.541,0.787,19008.000,0.000
0.850,291.243,296.807,28.541,0.787,19802.000,0.000
0.837,291.154,296.709,28.541,0.787,19446.000,0.000
4.293,330.673,341.889,28.541,0.787,198109.000,3430.000
4.225,328.027,338.500,28.541,0.787,178900.000,6295.000
3.418,326.088,338.000,28.541,0.787,159990.000,10416.000
2.631,324.323,338.000,28.541,0.787,140222.000,10402.000
2.089,322.914,338.000,28.541,0.787,123594.000,8309.000
1.814,322.364,338.000,28.541,0.787,114502.000,4202.000
1.541,321.080,338.000,28.541,0.787,102859.000,6249.000
1.300,319.447,338.000,28.541,0.787,90565.000,10366.000
1.193,319.139,338.000,28.541,0.787,85825.000,8313.000
1.097,318.892,338.000,28.541,0.787,81501.000,6258.000
1.085,319.411,338.000,28.541,0.787,82210.000,2212.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.650,321.936,338.000,28.541,0.787,108456.000,2465.000
1.418,320.528,338.000,28.541,0.787,97352.000,6277.000
1.193,318.861,338.000,28.541,0.787,85164.000,10383.000
0.944,317.301,338.000,28.541,0.787,71440.000,10359.000
0.807,316.654,338.000,28.541,0.787,63854.000,8285.000
0.755,317.005,338.000,28.541,0.787,62145.000,4195.000
0.628,315.558,338.000,28.541,0.787,52712.000,6226.000
0.527,313.626,338.000,28.541,0.787,43438.000,10332.000
0.509,313.911,338.000,28.541,0.787,43021.000,8284.000
0.515,314.466,338.000,28.541,0.787,44465.000,6247.000
0.528,315.569,338.000,28.541,0.787,47332.000,2204.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.175,319.845,338.000,28.541,0.787,86793.000,2471.000
1.068,318.717,338.000,28.541,0.787,79922.000,6308.000
1.025,317.829,338.000,28.541,0.787,76073.000,10464.000
0.834,316.476,338.000,28.541,0.787,64656.000,10447.000
0.740,316.096,338.000,28.541,0.787,59428.000,8370.000
0.673,316.365,338.000,28.541,0.787,56745.000,4240.000
0.624,315.516,338.000,28.541,0.787,52448.000,6298.000
0.592,314.316,338.000,28.541,0.787,48279.000,10442.000
0.562,314.457,338.000,28.541,0.787,46977.000,8368.000
0.577,315.080,338.000,28.541,0.787,49090.000,6309.000
0.577,315.997,338.000,28.541,0.787,50887.000,2230.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.453,321.140,338.000,28.541,0.787,100037.000,2500.000
1.270,319.814,338.000,28.541,0.787,90328.000,6310.000
1.152,318.616,338.000,28.541,0.787,82991.000,10454.000
0.981,317.543,338.000,28.541,0.787,73555.000,10453.000
0.893,317.268,338.000,28.541,0.787,69130.000,8382.000
0.808,317.379,338.000,28.541,0.787,65489.000,4248.000
0.737,316.465,338.000,28.541,0.787,60104.000,6304.000
0.687,315.239,338.000,28.541,0.787,54998.000,10446.000
0.658,315.391,338.000,28.541,0.787,53910.000,8374.000
0.630,315.568,338.000,28.541,0.787,52857.000,6304.000
0.609,316.268,338.000,28.541,0.787,53190.000,2225.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.360,320.730,338.000,28.541,0.787,95783.000,2487.000
1.210,319.504,338.000,28.541,0.787,87347.000,6303.000
1.088,318.236,338.000,28.541,0.787,79590.000,10438.000
0.909,317.039,338.000,28.541,0.787,69284.000,10431.000
0.802,316.593,338.000,28.541,0.787,63468.000,8352.000
0.731,316.820,338.000,28.541,0.787,60606.000,4228.000
0.643,315.684,338.000,28.541,0.787,53772.000,6277.000
0.548,313.854,338.000,28.541,0.787,45026.000,10394.000
0.569,314.534,338.000,28.541,0.787,47535.000,8349.000
0.577,315.074,338.000,28.541,0.787,49046.000,6294.000
0.591,316.115,338.000,28.541,0.787,51891.000,2225.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.067,292.607,298.310,28.541,0.787,25468.000,0.000
1.132,293.012,298.756,28.541,0.787,27202.000,0.000
1.146,293.105,298.858,28.541,0.787,27601.000,0.000
1.142,293.079,298.829,28.541,0.787,27491.000,0.000
1.145,293.095,298.847,28.541,0.787,27559.000,0.000
1.144,293.087,298.838,28.541,0.787,27526.000,0.000
1.138,293.053,298.801,28.541,0.787,27381.000,0.000
4.318,331.433,342.914,28.541,0.787,203989.000,3442.000
4.272,329.366,340.294,28.541,0.787,189026.000,6346.000
4.173,327.379,338.000,28.541,0.787,174949.000,10512.000
3.286,325.819,338.000,28.541,0.787,156987.000,10508.000
2.695,324.632,338.000,28.541,0.787,142379.000,8418.000
2.319,323.954,338.000,28.541,0.787,132008.000,4267.000
2.066,323.013,338.000,28.541,0.787,123204.000,6341.000
1.877,321.970,338.000,28.541,0.787,115398.000,10510.000
1.668,321.372,338.000,28.541,0.787,107657.000,8420.000
1.525,320.998,338.000,28.541,0.787,102128.000,6341.000
1.396,320.926,338.000,28.541,0.787,97553.000,2240.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.777,325.253,338.000,28.541,0.787,145606.000,2533.000
2.495,324.271,338.000,28.541,0.787,136995.000,6362.000
2.326,323.460,338.000,28.541,0.787,130981.000,10540.000
1.970,322.305,338.000,28.541,0.787,118846.000,10535.000
1.713,321.547,338.000,28.541,0.787,109477.000,8441.000
1.485,321.066,338.000,28.541,0.787,100964.000,4278.000
1.368,320.289,338.000,28.541,0.787,95036.000,6350.000
1.294,319.394,338.000,28.541,0.787,90212.000,10522.000
1.172,319.010,338.000,28.541,0.787,84718.000,8432.000
1.081,318.785,338.000,28.541,0.787,80598.000,6349.000
1.000,318.938,338.000,28.541,0.787,77584.000,2244.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.252,323.913,338.000,28.541,0.787,130237.000,2531.000
2.105,323.139,338.000,28.541,0.787,124561.000,6365.000
1.916,322.113,338.000,28.541,0.787,116866.000,10548.000
1.501,320.414,338.000,28.541,0.787,99903.000,10530.000
1.200,319.167,338.000,28.541,0.787,86169.000,8427.000
1.062,318.979,338.000,28.541,0.787,80274.000,4270.000
0.968,318.098,338.000,28.541,0.787,74304.000,6340.000
0.937,317.229,338.000,28.541,0.787,70933.000,10505.000
0.900,317.309,338.000,28.541,0.787,69538.000,8424.000
0.888,317.571,338.000,28.541,0.787,69608.000,6348.000
0.826,317.863,338.000,28.541,0.787,67403.000,2243.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.738,322.257,338.000,28.541,0.787,111952.000,2511.000
1.548,321.100,338.000,28.541,0.787,103156.000,6325.000
1.333,319.604,338.000,28.541,0.787,92132.000,10456.000
1.084,318.211,338.000,28.541,0.787,79373.000,10442.000
0.975,317.825,338.000,28.541,0.787,73960.000,8369.000
0.868,317.788,338.000,28.541,0.787,69159.000,4237.000
0.829,317.162,338.000,28.541,0.787,65992.000,6305.000
0.837,316.491,338.000,28.541,0.787,64829.000,10477.000
0.803,316.594,338.000,28.541,0.787,63535.000,8404.000
0.771,316.721,338.000,28.541,0.787,62291.000,6330.000
0.738,317.253,338.000,28.541,0.787,61829.000,2237.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.009,323.182,338.000,28.541,0.787,122065.000,2534.000
1.866,322.337,338.000,28.541,0.787,115983.000,6366.000
1.757,321.508,338.000,28.541,0.787,110709.000,10540.000
1.476,320.301,338.000,28.541,0.787,98813.000,10523.000
1.211,319.227,338.000,28.541,0.787,86736.000,8419.000
1.049,318.902,338.000,28.541,0.787,79542.000,4264.000
0.908,317.704,338.000,28.541,0.787,70785.000,6330.000
0.906,317.004,338.000,28.541,0.787,69095.000,10508.000
0.884,317.193,338.000,28.541,0.787,68543.000,8429.000
0.875,317.479,338.000,28.541,0.787,68799.000,6353.000
0.845,317.979,338.000,28.541,0.787,68536.000,2248.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.866,291.345,296.919,28.541,0.787,20214.000,0.000
0.952,291.880,297.509,28.541,0.787,22416.000,0.000
0.965,291.962,297.599,28.541,0.787,22755.000,0.000
1.033,292.390,298.071,28.541,0.787,24550.000,0.000
1.025,292.345,298.021,28.541,0.787,24356.000,0.000
1.054,292.526,298.220,28.541,0.787,25121.000,0.000
1.115,292.904,298.637,28.541,0.787,26739.000,0.000
4.317,331.423,342.900,28.541,0.787,203910.000,3449.000
4.260,329.018,339.825,28.541,0.787,186367.000,6320.000
3.738,326.673,338.000,28.541,0.787,166728.000,10460.000
2.726,324.562,338.000,28.541,0.787,142881.000,10432.000
2.206,323.279,338.000,28.541,0.787,127538.000,8351.000
1.882,322.598,338.000,28.541,0.787,117063.000,4224.000
1.560,321.162,338.000,28.541,0.787,103705.000,6270.000
1.314,319.517,338.000,28.541,0.787,91225.000,10381.000
1.253,319.463,338.000,28.541,0.787,88861.000,8331.000
1.214,319.525,338.000,28.541,0.787,87542.000,6282.000
1.141,319.704,338.000,28.541,0.787,85116.000,2218.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.921,322.901,338.000,28.541,0.787,118925.000,2481.000
1.648,321.517,338.000,28.541,0.787,107383.000,6290.000
1.402,319.957,338.000,28.541,0.787,95419.000,10410.000
1.148,318.602,338.000,28.541,0.787,82817.000,10398.000
0.990,317.932,338.000,28.541,0.787,74847.000,8323.000
0.900,318.002,338.000,28.541,0.787,71097.000,4215.000
0.786,316.855,338.000,28.541,0.787,63306.000,6260.000
0.662,315.020,338.000,28.541,0.787,53315.000,10369.000
0.656,315.379,338.000,28.541,0.787,53753.000,8326.000
0.676,315.963,338.000,28.541,0.787,56002.000,6285.000
0.677,316.800,338.000,28.541,0.787,57804.000,2221.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.402,320.919,338.000,28.541,0.787,97740.000,2483.000
1.226,319.589,338.000,28.541,0.787,88158.000,6297.000
1.086,318.219,338.000,28.541,0.787,79443.000,10441.000
0.837,316.502,338.000,28.541,0.787,64873.000,10423.000
0.744,316.134,338.000,28.541,0.787,59733.000,8344.000
0.637,316.063,338.000,28.541,0.787,54232.000,4222.000
0.531,314.633,338.000,28.541,0.787,45678.000,6268.000
0.489,313.162,338.000,28.541,0.787,40457.000,10390.000
0.496,313.755,338.000,28.541,0.787,42021.000,8334.000
0.486,314.146,338.000,28.541,0.787,42231.000,6274.000
0.514,315.444,338.000,28.541,0.787,46314.000,2218.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.321,320.552,338.000,28.541,0.787,93956.000,2480.000
1.210,319.506,338.000,28.541,0.787,87360.000,6299.000
1.109,318.360,338.000,28.541,0.787,80695.000,10446.000
0.931,317.200,338.000,28.541,0.787,70635.000,10445.000
0.840,316.883,338.000,28.541,0.787,65878.000,8375.000
0.764,317.061,338.000,28.541,0.787,62698.000,4247.000
0.712,316.268,338.000,28.541,0.787,58471.000,6308.000
0.662,315.009,338.000,28.541,0.787,53284.000,10449.000
0.644,315.259,338.000,28.541,0.787,52901.000,8378.000
0.633,315.595,338.000,28.541,0.787,53070.000,6309.000
0.627,316.414,338.000,28.541,0.787,54439.000,2227.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.626,321.836,338.000,28.541,0.787,107432.000,2508.000
1.492,320.855,338.000,28.541,0.787,100672.000,6334.000
1.410,319.989,338.000,28.541,0.787,95775.000,10501.000
1.195,318.857,338.000,28.541,0.787,85222.000,10503.000
1.017,318.085,338.000,28.541,0.787,76310.000,8418.000
0.904,318.016,338.000,28.541,0.787,71286.000,4267.000
0.842,317.250,338.000,28.541,0.787,66808.000,6339.000
0.857,316.641,338.000,28.541,0.787,66103.000,10508.000
0.828,316.781,338.000,28.541,0.787,65077.000,8423.000
0.797,316.918,338.000,28.541,0.787,63957.000,6342.000
0.749,317.337,338.000,28.541,0.787,62591.000,2241.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.930,304.483,311.213,28.541,0.787,82535.000,0.000
2.805,303.671,310.342,28.541,0.787,78328.000,0.000
2.673,302.814,309.422,28.541,0.787,73924.000,0.000
2.561,302.092,308.645,28.541,0.787,70246.000,0.000
2.458,301.422,307.923,28.541,0.787,66861.000,0.000
2.353,300.747,307.194,28.541,0.787,63473.000,0.000
2.266,300.194,306.596,28.541,0.787,60722.000,0.000
4.425,335.192,348.000,28.541,0.787,233612.000,3547.000
4.374,332.658,344.717,28.541,0.787,214410.000,6340.000
4.339,330.489,342.017,28.541,0.787,198844.000,10504.000
4.243,327.607,338.169,28.541,0.787,177046.000,10490.000
3.427,326.226,338.000,28.541,0.787,160464.000,8399.000
2.837,325.271,338.000,28.541,0.787,146927.000,4253.000
2.416,324.063,338.000,28.541,0.787,134647.000,6314.000
2.105,322.773,338.000,28.541,0.787,123676.000,10464.000
1.902,322.263,338.000,28.541,0.787,116822.000,8392.000
1.722,321.809,338.000,28.541,0.787,110401.000,6317.000
1.566,321.638,338.000,28.541,0.787,105042.000,2230.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
2.442,324.435,338.000,28.541,0.787,136140.000,2495.000
2.086,323.084,338.000,28.541,0.787,123931.000,6306.000
1.834,321.816,338.000,28.541,0.787,113755.000,10450.000
1.510,320.470,338.000,28.541,0.787,100358.000,10442.000
1.290,319.652,338.000,28.541,0.787,90701.000,8361.000
1.141,319.423,338.000,28.541,0.787,84491.000,4236.000
1.023,318.443,338.000,28.541,0.787,77391.000,6294.000
0.930,317.193,338.000,28.541,0.787,70580.000,10435.000
0.862,317.044,338.000,28.541,0.787,67224.000,8362.000
0.821,317.104,338.000,28.541,0.787,65490.000,6298.000
0.788,317.604,338.000,28.541,0.787,65023.000,2224.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.539,321.499,338.000,28.541,0.787,103804.000,2488.000
1.352,320.220,338.000,28.541,0.787,94305.000,6299.000
1.191,318.841,338.000,28.541,0.787,85033.000,10435.000
0.987,317.583,338.000,28.541,0.787,73895.000,10434.000
0.868,317.091,338.000,28.541,0.787,67630.000,8359.000
0.788,317.235,338.000,28.541,0.787,64225.000,4237.000
0.701,316.180,338.000,28.541,0.787,57750.000,6292.000
0.657,314.964,338.000,28.541,0.787,52951.000,10428.000
0.627,315.102,338.000,28.541,0.787,51713.000,8360.000
0.605,315.341,338.000,28.541,0.787,51086.000,6294.000
0.601,316.198,338.000,28.541,0.787,52592.000,2223.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
1.328,320.588,338.000,28.541,0.787,94322.000,2487.000
1.191,319.406,338.000,28.541,0.787,86403.000,6305.000
1.085,318.218,338.000,28.541,0.787,79431.000,10449.000
0.939,317.255,338.000,28.541,0.787,71102.000,10445.000
0.824,316.763,338.000,28.541,0.787,64874.000,8366.000
0.742,316.897,338.000,28.541,0.787,61274.000,4239.000
0.626,315.530,338.000,28.541,0.787,52559.000,6292.000
0.580,314.184,338.000,28.541,0.787,47354.000,10434.000
0.550,314.337,338.000,28.541,0.787,46126.000,8361.000
0.557,314.883,338.000,28.541,0.787,47602.000,6297.000
0.553,315.788,338.000,28.541,0.787,49141.000,2223.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
0.000,273.000,273.000,28.541,0.787,0.000,0.000
